time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034200,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7463653683662415,0.3446269631385803,0.3157531023025512,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8666236400604248,0.5489552617073059,0.5244833827018738,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9524573683738708,0.7174352407455444,0.5032618045806885,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8122525811195374,0.4462704956531524,0.4279952347278595,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6568207740783691,0.2331985831260681,1.0790332555770874,285.0227966308594,284.95001220703125,299.2969055175781,295.5915832519531,297.6583557128906,297.10479736328125,285.0194091796875,1.0,0.6753801107406616,0.3430693447589874,0.3430693447589874,1.0,1.0,-3.4232308864593506,0.8605850338935852,2.562645673751831,0.0894346535205841,0.9800156950950624,0.9800156950950624,0.0,248.17926025390625,221.0,64179.40234375,0.0,3738.041748046875,1.0,279.0423889160156,283.1756591796875,298.5938415527344,302.7147521972656,293.1499938964844,293.1499938964844,278.75,31931.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578155040740967,1.0,0.0,0.0,3.715608596801758,3.715632677078247,9.211985343426932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.1806640625,0.0,1576.402587890625,1895.4371337890625,0.0,3008.51904296875,0.9168165922164916,1.0,0.0,3.0,1.0,0.0
18034260,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7514902949333191,0.3420509099960327,0.313366562128067,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8732675909996033,0.5455219149589539,0.5212094187736511,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9617975950241088,0.7162799835205078,0.5024951100349426,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8183571100234985,0.4438499212265014,0.4256244897842407,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6616048812866211,0.23154117166996,1.0706684589385986,284.8848876953125,284.95001220703125,299.2568359375,295.5679016113281,297.6388244628906,297.0925598144531,284.8861389160156,1.0,0.6673362851142883,0.3433166444301605,0.3433166444301605,1.0,1.0,-3.4026010036468506,0.8549969792366028,2.5476040840148926,0.0886429697275161,0.8611768484115601,0.8611768484115601,0.0,237.5848388671875,209.0,64528.50390625,0.0,3626.468505859375,1.0,278.7571716308594,283.0300598144531,298.5675048828125,302.78790283203125,293.1499938964844,293.1499938964844,279.04998779296875,38795.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664552569389343,1.0,0.0,0.0,3.607718944549561,3.60774302482605,8.684776844347653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.7900390625,0.0,1507.311767578125,1895.4371337890625,0.0,3089.5576171875,0.8979717493057251,1.0,0.0,3.0,1.0,0.0
18034320,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7514902949333191,0.3420509099960327,0.313366562128067,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8732675909996033,0.5455219149589539,0.5212094187736511,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9617975950241088,0.7162799835205078,0.5024951100349426,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8183571100234985,0.4438499212265014,0.4256244897842407,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6616048812866211,0.23154117166996,1.0706684589385986,284.8848876953125,284.95001220703125,299.2568359375,295.5679016113281,297.6388244628906,297.0925598144531,284.8861389160156,1.0,0.6673362851142883,0.3433166444301605,0.3433166444301605,1.0,1.0,-3.4026010036468506,0.8549969792366028,2.5476040840148926,0.0886429697275161,0.8611768484115601,0.8611768484115601,0.0,237.5848388671875,209.0,64528.50390625,0.0,3626.468505859375,1.0,278.7571716308594,283.0300598144531,298.5675048828125,302.78790283203125,293.1499938964844,293.1499938964844,279.04998779296875,38795.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664552569389343,1.0,0.0,0.0,3.607718944549561,3.60774302482605,8.684776844347653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.7900390625,0.0,1507.311767578125,1895.4371337890625,0.0,3089.5576171875,0.8979717493057251,1.0,0.0,3.0,1.0,0.0
18034380,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.758190929889679,0.3404314219951629,0.3112750351428985,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8816734552383423,0.5430319905281067,0.5181914567947388,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.97249835729599,0.7165834307670593,0.5021283030509949,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8257628083229065,0.4421825408935547,0.4234140813350677,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6676304936408997,0.2302423566579818,1.0622509717941284,284.9775695800781,284.95001220703125,299.2168884277344,295.5442810058594,297.62725830078125,297.0908508300781,284.9765014648437,1.0,0.6589483022689819,0.3435639142990112,0.3435639142990112,1.0,1.0,-3.38322377204895,0.849801778793335,2.5334219932556152,0.087704911828041,0.9327312111854552,0.9327312111854552,0.0,226.05221557617188,197.0,63430.8828125,0.0,3513.697509765625,1.0,279.0419921875,283.1488342285156,298.5441589355469,302.6243591308594,293.1499938964844,293.1499938964844,278.75,34281.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568002581596375,1.0,0.0,0.0,3.692097187042236,3.6921212673187256,9.095771815736952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.2529296875,0.0,1567.5042724609375,1895.4371337890625,0.0,2998.999755859375,0.9134454727172852,1.0,0.0,3.0,1.0,0.0
18034440,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.758190929889679,0.3404314219951629,0.3112750351428985,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8816734552383423,0.5430319905281067,0.5181914567947388,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.97249835729599,0.7165834307670593,0.5021283030509949,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8257628083229065,0.4421825408935547,0.4234140813350677,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6676304936408997,0.2302423566579818,1.0622509717941284,284.9775695800781,284.95001220703125,299.2168884277344,295.5442810058594,297.62725830078125,297.0908508300781,284.9765014648437,1.0,0.6589483022689819,0.3435639142990112,0.3435639142990112,1.0,1.0,-3.38322377204895,0.849801778793335,2.5334219932556152,0.087704911828041,0.9327312111854552,0.9327312111854552,0.0,226.05221557617188,197.0,63430.8828125,0.0,3513.697509765625,1.0,279.0419921875,283.1488342285156,298.5441589355469,302.6243591308594,293.1499938964844,293.1499938964844,278.75,34281.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568002581596375,1.0,0.0,0.0,3.692097187042236,3.6921212673187256,9.095771815736952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.2529296875,0.0,1567.5042724609375,1895.4371337890625,0.0,2998.999755859375,0.9134454727172852,1.0,0.0,3.0,1.0,0.0
18034500,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7619113922119141,0.3392850458621979,0.3102582395076751,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8862944841384888,0.5414415597915649,0.5167189836502075,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.977888822555542,0.7161529660224915,0.5019335746765137,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.829784095287323,0.4410757720470428,0.4223520159721374,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.670997142791748,0.2294610887765884,1.0582358837127686,284.8553161621094,284.95001220703125,299.1969909667969,295.532470703125,297.6190490722656,297.08673095703125,284.8548583984375,1.0,0.654726505279541,0.3436875641345978,0.3436875641345978,1.0,1.0,-3.37389612197876,0.8473049998283386,2.5265910625457764,0.0873841717839241,0.8398078680038452,0.8398078680038452,0.0,220.2478942871093,197.0,63980.96875,0.0,3458.37646484375,1.0,278.7972106933594,283.0153503417969,298.53875732421875,302.7872314453125,293.1499938964844,293.1499938964844,278.75,39239.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693578243255615,1.0,0.0,0.0,3.626371383666992,3.626395702362061,8.774812272349664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.8779296875,0.0,1531.1220703125,1895.4371337890625,0.0,3116.786376953125,0.8999131917953491,1.0,0.0,3.0,1.0,0.0
18034560,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7652807831764221,0.3380835950374603,0.3089632987976074,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.890563428401947,0.5397788882255554,0.5149343609809875,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9826642274856568,0.7156618237495422,0.5014004707336426,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8334957361221313,0.4398948848247528,0.4210282266139984,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6740800142288208,0.2286144793033599,1.0535207986831665,284.893798828125,284.95001220703125,299.1771545410156,295.52069091796875,297.6103820800781,297.0819396972656,284.8948059082031,1.0,0.6503435969352722,0.3438661396503448,0.3438661396503448,1.0,1.0,-3.362289905548096,0.8442622423171997,2.5180275440216064,0.0869716852903366,0.840391218662262,0.840391218662262,0.0,214.721435546875,185.0,63435.015625,0.0,3399.6826171875,1.0,278.75787353515625,283.0542297363281,298.5191955566406,302.6686096191406,293.1499938964844,293.1499938964844,279.04998779296875,39689.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632481098175049,1.0,0.0,0.0,3.527737617492676,3.527761220932007,8.303971981149516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.9130859375,0.0,1428.0318603515625,1895.4371337890625,0.0,3059.47119140625,0.8813060522079468,1.0,0.0,3.0,1.0,0.0
18034620,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7743533253669739,0.3365945518016815,0.3070287108421325,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9015777111053468,0.5374058485031128,0.5120648145675659,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.993638515472412,0.7160143256187439,0.5011242032051086,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.843083381652832,0.4383359551429748,0.4189448356628418,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6821599006652832,0.2273788750171661,1.0453745126724243,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,297.6007080078125,297.0822448730469,284.98016357421875,1.0,0.6416547894477844,0.344223290681839,0.344223290681839,1.0,1.0,-3.343870162963867,0.8396689891815186,2.5042011737823486,0.0864392668008804,0.9118592143058776,0.9118592143058776,0.0,202.7154693603516,173.0,62400.296875,0.0,3288.847412109375,1.0,279.0413818359375,283.16729736328125,298.4969177246094,302.5106201171875,293.1499938964844,293.1499938964844,278.75,34380.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853581428527832,1.0,0.0,0.0,3.615016460418701,3.615039825439453,8.719946436031023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.064453125,0.0,1482.5927734375,1895.4371337890625,0.0,2968.825927734375,0.896254301071167,1.0,0.0,3.0,1.0,0.0
18034680,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7743533253669739,0.3365945518016815,0.3070287108421325,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9015777111053468,0.5374058485031128,0.5120648145675659,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.993638515472412,0.7160143256187439,0.5011242032051086,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.843083381652832,0.4383359551429748,0.4189448356628418,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6821599006652832,0.2273788750171661,1.0453745126724243,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,297.6007080078125,297.0822448730469,284.98016357421875,1.0,0.6416547894477844,0.344223290681839,0.344223290681839,1.0,1.0,-3.343870162963867,0.8396689891815186,2.5042011737823486,0.0864392668008804,0.9118592143058776,0.9118592143058776,0.0,202.7154693603516,173.0,62400.296875,0.0,3288.847412109375,1.0,279.0413818359375,283.16729736328125,298.4969177246094,302.5106201171875,293.1499938964844,293.1499938964844,278.75,34380.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853581428527832,1.0,0.0,0.0,3.615016460418701,3.615039825439453,8.719946436031023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.064453125,0.0,1482.5927734375,1895.4371337890625,0.0,2968.825927734375,0.896254301071167,1.0,0.0,3.0,1.0,0.0
18034740,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7825927138328552,0.3342833817005157,0.3047906160354614,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9120419025421144,0.5341735482215881,0.5088707804679871,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.7153392434120178,0.4950340092182159,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8520073890686035,0.4360710382461548,0.4166247546672821,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6895613074302673,0.225764662027359,1.036906123161316,284.89959716796875,284.95001220703125,299.09869384765625,295.4736022949219,297.5854187011719,297.0752868652344,284.8992919921875,1.0,0.6325283050537109,0.3445804417133331,0.3445804417133331,1.0,1.0,-3.3181169033050537,0.8327781558036804,2.4853386878967285,0.0855970308184623,0.8262354731559753,0.8262354731559753,0.0,192.00860595703125,161.0,62336.31640625,0.0,3169.212890625,1.0,278.7587890625,283.07476806640625,298.4720764160156,302.5529479980469,293.1499938964844,293.1499938964844,279.04998779296875,39502.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600071668624878,1.0,0.0,0.0,3.4521961212158203,3.452219009399414,7.952144187584054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.9267578125,0.0,1348.8236083984375,1895.4371337890625,0.0,3029.072021484375,0.8643369674682617,1.0,0.0,3.0,1.0,0.0
18034800,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7825927138328552,0.3342833817005157,0.3047906160354614,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9120419025421144,0.5341735482215881,0.5088707804679871,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.7153392434120178,0.4950340092182159,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8520073890686035,0.4360710382461548,0.4166247546672821,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6895613074302673,0.225764662027359,1.036906123161316,284.89959716796875,284.95001220703125,299.09869384765625,295.4736022949219,297.5854187011719,297.0752868652344,284.8992919921875,1.0,0.6325283050537109,0.3445804417133331,0.3445804417133331,1.0,1.0,-3.3181169033050537,0.8327781558036804,2.4853386878967285,0.0855970308184623,0.8262354731559753,0.8262354731559753,0.0,192.00860595703125,161.0,62336.31640625,0.0,3169.212890625,1.0,278.7587890625,283.07476806640625,298.4720764160156,302.5529479980469,293.1499938964844,293.1499938964844,279.04998779296875,39502.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600071668624878,1.0,0.0,0.0,3.4521961212158203,3.452219009399414,7.952144187584054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.9267578125,0.0,1348.8236083984375,1895.4371337890625,0.0,3029.072021484375,0.8643369674682617,1.0,0.0,3.0,1.0,0.0
18034860,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7903155088424683,0.3326489925384521,0.302886426448822,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.922331690788269,0.5316265821456909,0.5060130953788757,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7187808752059937,0.4780371785163879,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603913187980652,0.4343490302562713,0.41456139087677,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6962910890579224,0.2244202643632888,1.0289947986602783,284.9696350097656,284.95001220703125,299.06011962890625,295.4501342773437,297.5836181640625,297.0865783691406,284.96856689453125,1.0,0.6221002340316772,0.3450407087802887,0.3450407087802887,1.0,1.0,-3.278904676437378,0.8220012187957764,2.4569034576416016,0.0836578905582428,0.8834155797958374,0.8834155797958374,0.0,182.2081451416016,149.0,60981.40234375,0.0,3029.29150390625,1.0,279.04071044921875,283.1771850585937,298.4493103027344,302.37957763671875,293.1499938964844,293.1499938964844,279.3500061035156,34869.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490293622016907,1.0,0.0,0.0,3.523634195327759,3.523656845092773,8.284664545499254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.5556640625,0.0,1388.904296875,1895.4371337890625,0.0,2926.18017578125,0.8760349750518799,1.0,0.0,3.0,1.0,0.0
18034920,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7903155088424683,0.3326489925384521,0.302886426448822,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.922331690788269,0.5316265821456909,0.5060130953788757,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7187808752059937,0.4780371785163879,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603913187980652,0.4343490302562713,0.41456139087677,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6962910890579224,0.2244202643632888,1.0289947986602783,284.9696350097656,284.95001220703125,299.06011962890625,295.4501342773437,297.5836181640625,297.0865783691406,284.96856689453125,1.0,0.6221002340316772,0.3450407087802887,0.3450407087802887,1.0,1.0,-3.278904676437378,0.8220012187957764,2.4569034576416016,0.0836578905582428,0.8834155797958374,0.8834155797958374,0.0,182.2081451416016,149.0,60981.40234375,0.0,3029.29150390625,1.0,279.04071044921875,283.1771850585937,298.4493103027344,302.37957763671875,293.1499938964844,293.1499938964844,279.3500061035156,34869.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490293622016907,1.0,0.0,0.0,3.523634195327759,3.523656845092773,8.284664545499254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.5556640625,0.0,1388.904296875,1895.4371337890625,0.0,2926.18017578125,0.8760349750518799,1.0,0.0,3.0,1.0,0.0
18034980,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8002179265022278,0.3311615586280823,0.3012166023254394,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9355877041816713,0.5292528867721558,0.5034281015396118,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.7249048948287964,0.4584608972072601,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.871173083782196,0.4327802360057831,0.4127275347709656,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7049601674079895,0.2232503890991211,1.0219544172286987,285.00701904296875,284.95001220703125,299.02215576171875,295.4267272949219,297.5917663574219,297.1109619140625,285.003662109375,1.0,0.6110784411430359,0.3455009758472442,0.3455009758472442,1.0,1.0,-3.239579439163208,0.811154305934906,2.428425073623657,0.0816370770335197,0.9549948573112488,0.9549948573112488,0.0,171.54196166992188,137.0,59963.02734375,0.0,2886.405029296875,1.0,279.3411560058594,283.24591064453125,298.4281005859375,302.2863464355469,293.1499938964844,293.1499938964844,279.04998779296875,32460.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439981937408447,1.0,0.0,0.0,3.6741943359375,3.674217939376831,9.007775929603669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.6484375,0.0,1533.5972900390625,1895.4371337890625,0.0,2879.092041015625,0.9079439043998718,1.0,0.0,3.0,1.0,0.0
18035040,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8002179265022278,0.3311615586280823,0.3012166023254394,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9355877041816713,0.5292528867721558,0.5034281015396118,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.7249048948287964,0.4584608972072601,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.871173083782196,0.4327802360057831,0.4127275347709656,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7049601674079895,0.2232503890991211,1.0219544172286987,285.00701904296875,284.95001220703125,299.02215576171875,295.4267272949219,297.5917663574219,297.1109619140625,285.003662109375,1.0,0.6110784411430359,0.3455009758472442,0.3455009758472442,1.0,1.0,-3.239579439163208,0.811154305934906,2.428425073623657,0.0816370770335197,0.9549948573112488,0.9549948573112488,0.0,171.54196166992188,137.0,59963.02734375,0.0,2886.405029296875,1.0,279.3411560058594,283.24591064453125,298.4281005859375,302.2863464355469,293.1499938964844,293.1499938964844,279.04998779296875,32460.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439981937408447,1.0,0.0,0.0,3.6741943359375,3.674217939376831,9.007775929603669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.6484375,0.0,1533.5972900390625,1895.4371337890625,0.0,2879.092041015625,0.9079439043998718,1.0,0.0,3.0,1.0,0.0
18035100,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.805315375328064,0.3299063146114349,0.3001755475997925,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.942425012588501,0.527522087097168,0.5019105672836304,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9990000128746032,0.7278167009353638,0.4484809041023254,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8768788576126099,0.4315360784530639,0.4116231501102447,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7094812393188477,0.2224412858486175,1.0181057453155518,284.85552978515625,284.95001220703125,299.00341796875,295.4150085449219,297.59307861328125,297.1195678710937,284.8518371582031,1.0,0.6053372025489807,0.345731109380722,0.345731109380722,1.0,1.0,-3.2185516357421875,0.805286169052124,2.4132654666900635,0.0805330872535705,0.8480017781257629,0.8480017781257629,0.0,166.21810913085938,137.0,60514.15234375,0.0,2813.385986328125,1.0,279.0971069335937,283.0857238769531,298.4226379394531,302.451171875,293.1499938964844,293.1499938964844,279.04998779296875,37837.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579363226890564,1.0,0.0,0.0,3.6316792964935294,3.63170337677002,8.800518571661087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.83203125,0.0,1526.562744140625,1895.4371337890625,0.0,3009.652099609375,0.8998498916625977,1.0,0.0,3.0,1.0,0.0
18035160,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8099820613861084,0.3285565078258514,0.2987934648990631,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.948819935321808,0.5256606340408325,0.4999962747097015,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.7308143973350525,0.4387927055358886,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8823531866073608,0.430151104927063,0.4101686775684356,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.713600218296051,0.2215330898761749,1.0133377313613892,284.88043212890625,284.95001220703125,298.9848327636719,295.4033203125,297.5938720703125,297.126953125,284.8819274902344,1.0,0.599372148513794,0.3461751341819763,0.3461751341819763,1.0,1.0,-3.1954593658447266,0.7993472814559937,2.396111965179444,0.0797887668013572,0.8359256386756897,0.8359256386756897,0.0,161.0352325439453,140.0,59778.16796875,0.0,2737.825439453125,1.0,279.05792236328125,283.1191101074219,298.401611328125,302.3235778808594,293.1499938964844,293.1499938964844,279.3500061035156,39910.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507862091064453,1.0,0.0,0.0,3.5159409046173096,3.5159645080566406,8.248528047261061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.587890625,0.0,1417.255859375,1895.4371337890625,0.0,2942.63525390625,0.8786664009094238,1.0,0.0,3.0,1.0,0.0
18035220,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152448534965515,0.3269173800945282,0.2969250679016113,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9559279680252076,0.5230501890182495,0.4971083700656891,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.7378095984458923,0.4274108707904815,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8887248635292053,0.4282978773117065,0.4080254733562469,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180283665657043,0.2202470153570175,1.006050705909729,284.9730224609375,284.95001220703125,298.9482727050781,295.3799743652344,297.6041564941406,297.1524353027344,284.97222900390625,1.0,0.5922613739967346,0.3470632433891296,0.3470632433891296,1.0,1.0,-3.164691209793091,0.7923285365104675,2.3723626136779785,0.0793473348021507,0.9040541648864746,0.9040541648864746,0.0,154.90396118164062,158.0,58618.34375,0.0,2642.899169921875,1.0,279.3412475585937,283.2378845214844,298.3792724609375,302.1532897949219,293.1499938964844,293.1499938964844,279.04998779296875,34569.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389766812324524,1.0,0.0,0.0,3.5953633785247803,3.595386505126953,8.625392524663766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.9296875,0.0,1462.688232421875,1895.4371337890625,0.0,2832.156005859375,0.8919354677200317,1.0,0.0,3.0,1.0,0.0
18035280,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152448534965515,0.3269173800945282,0.2969250679016113,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9559279680252076,0.5230501890182495,0.4971083700656891,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.7378095984458923,0.4274108707904815,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8887248635292053,0.4282978773117065,0.4080254733562469,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180283665657043,0.2202470153570175,1.006050705909729,284.9730224609375,284.95001220703125,298.9482727050781,295.3799743652344,297.6041564941406,297.1524353027344,284.97222900390625,1.0,0.5922613739967346,0.3470632433891296,0.3470632433891296,1.0,1.0,-3.164691209793091,0.7923285365104675,2.3723626136779785,0.0793473348021507,0.9040541648864746,0.9040541648864746,0.0,154.90396118164062,158.0,58618.34375,0.0,2642.899169921875,1.0,279.3412475585937,283.2378845214844,298.3792724609375,302.1532897949219,293.1499938964844,293.1499938964844,279.04998779296875,34569.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389766812324524,1.0,0.0,0.0,3.5953633785247803,3.595386505126953,8.625392524663766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.9296875,0.0,1462.688232421875,1895.4371337890625,0.0,2832.156005859375,0.8919354677200317,1.0,0.0,3.0,1.0,0.0
18035340,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8099357485771179,0.3246052861213684,0.29510298371315,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.949097216129303,0.5197679996490479,0.4942962527275085,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.7411056756973267,0.4334482252597809,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8829755783081055,0.4258937835693359,0.4060112237930298,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.713351309299469,0.2186754941940307,0.9999409914016724,284.9066162109375,284.95001220703125,298.9125671386719,295.3566589355469,297.59832763671875,297.1552734375,284.9071350097656,1.0,0.5930277705192566,0.3479513227939605,0.3479513227939605,1.0,1.0,-3.156583309173584,0.7923694849014282,2.364213705062866,0.0808997228741645,0.8269268870353699,0.8269268870353699,0.0,157.1002655029297,176.0,58828.74609375,0.0,2638.7001953125,1.0,279.0589904785156,283.1572265625,298.35528564453125,302.2023010253906,293.1499938964844,293.1499938964844,279.3500061035156,39276.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462951183319092,1.0,0.0,0.0,3.4308650493621826,3.4308876991271973,7.85417512361164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.255859375,0.0,1325.8067626953125,1895.4371337890625,0.0,2900.5830078125,0.859734296798706,1.0,0.0,3.0,1.0,0.0
18035400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8099357485771179,0.3246052861213684,0.29510298371315,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.949097216129303,0.5197679996490479,0.4942962527275085,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.7411056756973267,0.4334482252597809,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8829755783081055,0.4258937835693359,0.4060112237930298,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.713351309299469,0.2186754941940307,0.9999409914016724,284.9066162109375,284.95001220703125,298.9125671386719,295.3566589355469,297.59832763671875,297.1552734375,284.9071350097656,1.0,0.5930277705192566,0.3479513227939605,0.3479513227939605,1.0,1.0,-3.156583309173584,0.7923694849014282,2.364213705062866,0.0808997228741645,0.8269268870353699,0.8269268870353699,0.0,157.1002655029297,176.0,58828.74609375,0.0,2638.7001953125,1.0,279.0589904785156,283.1572265625,298.35528564453125,302.2023010253906,293.1499938964844,293.1499938964844,279.3500061035156,39276.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462951183319092,1.0,0.0,0.0,3.4308650493621826,3.4308876991271973,7.85417512361164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.255859375,0.0,1325.8067626953125,1895.4371337890625,0.0,2900.5830078125,0.859734296798706,1.0,0.0,3.0,1.0,0.0
18035460,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7983132004737854,0.3229511678218841,0.2937747836112976,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9338458180427552,0.5172210335731506,0.4920400977134704,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.7410855889320374,0.4502519369125366,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8705576062202454,0.424119085073471,0.4044862687587738,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7028096318244934,0.2173287719488144,0.9950022101402284,284.99810791015625,284.95001220703125,298.8778076171875,295.3334045410156,297.584228515625,297.1463317871094,284.9975280761719,1.0,0.5987000465393066,0.34865203499794,0.34865203499794,1.0,1.0,-3.164689540863037,0.7969642877578735,2.367725372314453,0.083513930439949,0.9105764627456664,0.9105764627456664,0.0,164.70672607421875,194.0,58341.13671875,0.0,2695.834228515625,1.0,279.3407287597656,283.265869140625,298.3342590332031,302.0793762207031,293.1499938964844,293.1499938964844,279.04998779296875,33426.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379645347595215,1.0,0.0,0.0,3.5527899265289307,3.5528125762939453,8.422332484769868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.9462890625,0.0,1408.9437255859375,1895.4371337890625,0.0,2822.703857421875,0.8816566467285156,1.0,0.0,3.0,1.0,0.0
18035520,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7983132004737854,0.3229511678218841,0.2937747836112976,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9338458180427552,0.5172210335731506,0.4920400977134704,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.7410855889320374,0.4502519369125366,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8705576062202454,0.424119085073471,0.4044862687587738,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7028096318244934,0.2173287719488144,0.9950022101402284,284.99810791015625,284.95001220703125,298.8778076171875,295.3334045410156,297.584228515625,297.1463317871094,284.9975280761719,1.0,0.5987000465393066,0.34865203499794,0.34865203499794,1.0,1.0,-3.164689540863037,0.7969642877578735,2.367725372314453,0.083513930439949,0.9105764627456664,0.9105764627456664,0.0,164.70672607421875,194.0,58341.13671875,0.0,2695.834228515625,1.0,279.3407287597656,283.265869140625,298.3342590332031,302.0793762207031,293.1499938964844,293.1499938964844,279.04998779296875,33426.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379645347595215,1.0,0.0,0.0,3.5527899265289307,3.5528125762939453,8.422332484769868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.9462890625,0.0,1408.9437255859375,1895.4371337890625,0.0,2822.703857421875,0.8816566467285156,1.0,0.0,3.0,1.0,0.0
18035580,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7824088931083679,0.3203388452529907,0.2920624017715454,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9130597710609436,0.5136981010437012,0.4894061684608459,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.7362028956413269,0.4746872782707214,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8542285561561584,0.4215646088123321,0.4027195572853088,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.6883212924003601,0.2154236882925033,0.9892790913581848,284.9166259765625,284.95001220703125,298.8440856933594,295.3101806640625,297.55078125,297.1109313964844,284.9171447753906,1.0,0.6074334979057312,0.3493527770042419,0.3493527770042419,1.0,1.0,-3.179835557937622,0.8037545680999756,2.3760809898376465,0.086911417543888,0.8357232213020325,0.8357232213020325,0.0,176.41592407226562,197.0,59014.078125,0.0,2789.75439453125,1.0,279.0591125488281,283.1646728515625,298.3101501464844,302.16424560546875,293.1499938964844,293.1499938964844,279.3500061035156,38307.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483318090438843,1.0,0.0,0.0,3.435906171798706,3.4359285831451416,7.87727287843154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.5732421875,0.0,1324.0225830078125,1895.4371337890625,0.0,2919.648681640625,0.859961211681366,1.0,0.0,3.0,1.0,0.0
18035640,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7824088931083679,0.3203388452529907,0.2920624017715454,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9130597710609436,0.5136981010437012,0.4894061684608459,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.7362028956413269,0.4746872782707214,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8542285561561584,0.4215646088123321,0.4027195572853088,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.6883212924003601,0.2154236882925033,0.9892790913581848,284.9166259765625,284.95001220703125,298.8440856933594,295.3101806640625,297.55078125,297.1109313964844,284.9171447753906,1.0,0.6074334979057312,0.3493527770042419,0.3493527770042419,1.0,1.0,-3.179835557937622,0.8037545680999756,2.3760809898376465,0.086911417543888,0.8357232213020325,0.8357232213020325,0.0,176.41592407226562,197.0,59014.078125,0.0,2789.75439453125,1.0,279.0591125488281,283.1646728515625,298.3101501464844,302.16424560546875,293.1499938964844,293.1499938964844,279.3500061035156,38307.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483318090438843,1.0,0.0,0.0,3.435906171798706,3.4359285831451416,7.87727287843154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.5732421875,0.0,1324.0225830078125,1895.4371337890625,0.0,2919.648681640625,0.859961211681366,1.0,0.0,3.0,1.0,0.0
18035700,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7760249972343445,0.3192931115627289,0.2911524772644043,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9051408767700196,0.5122020244598389,0.4880213737487793,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.7331867218017578,0.4847323298454284,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8478246331214905,0.4205055236816406,0.4017679691314697,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6823513507843018,0.2145105600357055,0.985807240009308,285.02032470703125,284.95001220703125,298.82763671875,295.298583984375,297.534423828125,297.0936279296875,285.0213623046875,1.0,0.6104450225830078,0.3497031331062317,0.3497031331062317,1.0,1.0,-3.183847188949585,0.8060262799263,2.3778207302093506,0.0884285867214202,0.9107499122619628,0.9107499122619628,0.0,181.3155670166016,197.0,58354.41796875,0.0,2824.53076171875,1.0,279.2970886230469,283.2829895019531,298.2914428710937,301.97802734375,293.1499938964844,293.1499938964844,279.3500061035156,33634.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345525860786438,1.0,0.0,0.0,3.494868278503418,3.4948904514312744,8.149949621838459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.53515625,0.0,1350.3807373046875,1895.4371337890625,0.0,2790.864990234375,0.8707197308540344,1.0,0.0,3.0,1.0,0.0
18035760,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7710261940956116,0.3182905316352844,0.2904249429702759,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8992055058479309,0.5107600092887878,0.4868440628051758,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.7302226424217224,0.49285489320755,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8428300619125366,0.4195106029510498,0.400995671749115,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6775544285774231,0.2136279940605163,0.9826127886772156,284.9974670410156,284.95001220703125,298.8114624023437,295.2870178222656,297.51910400390625,297.078369140625,284.9956359863281,1.0,0.6129737496376038,0.3497303426265716,0.3497303426265716,1.0,1.0,-3.186556577682495,0.807016134262085,2.37954044342041,0.0888537839055061,0.9156771302223206,0.9156771302223206,0.0,185.3235778808593,200.0,58517.125,0.0,2851.87451171875,1.0,279.3414306640625,283.2632751464844,298.2881774902344,302.0457458496094,293.1499938964844,293.1499938964844,279.04998779296875,33123.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840527355670929,1.0,0.0,0.0,3.568002700805664,3.5680253505706787,8.494613439324894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.1982421875,0.0,1422.7998046875,1895.4371337890625,0.0,2846.642578125,0.8845500946044922,1.0,0.0,3.0,1.0,0.0
18035820,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7614997625350952,0.315370500087738,0.2882816791534424,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8880713582038879,0.5068860054016113,0.4837258756160736,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.722788393497467,0.506479799747467,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8335434794425964,0.4166920185089111,0.3988306820392608,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.668508768081665,0.2113799452781677,0.9745020866394044,284.9071960449219,284.95001220703125,298.78009033203125,295.263916015625,297.48516845703125,297.0435485839844,284.9073791503906,1.0,0.6165944933891296,0.3497848212718963,0.3497848212718963,1.0,1.0,-3.184282064437866,0.806446373462677,2.377835750579834,0.0890412703156471,0.8305343985557556,0.8305343985557556,0.0,192.57164001464844,203.0,58889.85546875,0.0,2886.556640625,1.0,279.05908203125,283.1596374511719,298.2633361816406,302.1151123046875,293.1499938964844,293.1499938964844,279.3500061035156,38769.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498332500457764,1.0,0.0,0.0,3.432870626449585,3.4328930377960205,7.863360451665358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.158203125,0.0,1324.2412109375,1895.4371337890625,0.0,2933.708740234375,0.8596025705337524,1.0,0.0,3.0,1.0,0.0
18035880,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7614997625350952,0.315370500087738,0.2882816791534424,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8880713582038879,0.5068860054016113,0.4837258756160736,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.722788393497467,0.506479799747467,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8335434794425964,0.4166920185089111,0.3988306820392608,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.668508768081665,0.2113799452781677,0.9745020866394044,284.9071960449219,284.95001220703125,298.78009033203125,295.263916015625,297.48516845703125,297.0435485839844,284.9073791503906,1.0,0.6165944933891296,0.3497848212718963,0.3497848212718963,1.0,1.0,-3.184282064437866,0.806446373462677,2.377835750579834,0.0890412703156471,0.8305343985557556,0.8305343985557556,0.0,192.57164001464844,203.0,58889.85546875,0.0,2886.556640625,1.0,279.05908203125,283.1596374511719,298.2633361816406,302.1151123046875,293.1499938964844,293.1499938964844,279.3500061035156,38769.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498332500457764,1.0,0.0,0.0,3.432870626449585,3.4328930377960205,7.863360451665358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.158203125,0.0,1324.2412109375,1895.4371337890625,0.0,2933.708740234375,0.8596025705337524,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7521445751190186,0.3131165504455566,0.2864260077476501,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8768379092216492,0.5036769509315491,0.4808803200721741,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.990153968334198,0.7184094190597534,0.5036182999610901,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8241755962371826,0.4144041836261749,0.3968717753887176,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6594434380531311,0.2093814313411712,0.9667148590087892,284.9799499511719,284.95001220703125,298.75,295.2408447265625,297.4667358398437,297.0298156738281,284.9787292480469,1.0,0.6179555654525757,0.3498392701148987,0.3498392701148987,1.0,1.0,-3.1634714603424072,0.8000480532646179,2.3634233474731445,0.0873481109738349,0.8953756093978882,0.8953756093978882,0.0,199.909896850586,206.0,57921.7734375,0.0,2883.3671875,1.0,279.3406677246094,283.2588806152344,298.2408752441406,301.968505859375,293.1499938964844,293.1499938964844,279.6499938964844,34061.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397993445396423,1.0,0.0,0.0,3.533749580383301,3.5337719917297363,8.332298762070423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.16796875,0.0,1393.5997314453125,1895.4371337890625,0.0,2839.840576171875,0.8776571750640869,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7521445751190186,0.3131165504455566,0.2864260077476501,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8768379092216492,0.5036769509315491,0.4808803200721741,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.990153968334198,0.7184094190597534,0.5036182999610901,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8241755962371826,0.4144041836261749,0.3968717753887176,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6594434380531311,0.2093814313411712,0.9667148590087892,284.9799499511719,284.95001220703125,298.75,295.2408447265625,297.4667358398437,297.0298156738281,284.9787292480469,1.0,0.6179555654525757,0.3498392701148987,0.3498392701148987,1.0,1.0,-3.1634714603424072,0.8000480532646179,2.3634233474731445,0.0873481109738349,0.8953756093978882,0.8953756093978882,0.0,199.909896850586,206.0,57921.7734375,0.0,2883.3671875,1.0,279.3406677246094,283.2588806152344,298.2408752441406,301.968505859375,293.1499938964844,293.1499938964844,279.6499938964844,34061.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397993445396423,1.0,0.0,0.0,3.533749580383301,3.5337719917297363,8.332298762070423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.16796875,0.0,1393.5997314453125,1895.4371337890625,0.0,2839.840576171875,0.8776571750640869,1.0,0.0,3.0,1.0,0.0
