time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036060,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7458513379096985,0.3110864460468292,0.2847954332828522,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8691854476928711,0.5007132291793823,0.4782926142215729,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9836648106575012,0.7161423563957214,0.5020109415054321,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.817737340927124,0.4123106896877289,0.3951070308685303,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6532108783721924,0.2075824439525604,0.9595562219619752,285.0291442871094,284.95001220703125,298.7216491699219,295.2149963378906,297.4565124511719,297.0256652832031,285.0258483886719,1.0,0.6184502840042114,0.3503013253211975,0.3503013253211975,1.0,1.0,-3.145737171173096,0.7957509160041809,2.34998631477356,0.0869821831583976,0.9852490425109864,0.9852490425109864,0.0,204.8355865478516,209.0,57227.98828125,0.0,2873.4755859375,1.0,279.6413269042969,283.3334655761719,298.2175598144531,301.8954772949219,293.1499938964844,293.1499938964844,279.3500061035156,31655.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365195393562317,1.0,0.0,0.0,3.7090041637420654,3.709028005599976,9.179265703096462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.392578125,0.0,1566.7803955078125,1895.4371337890625,0.0,2809.215087890625,0.9153200387954712,1.0,0.0,3.0,1.0,0.0
18036120,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7458513379096985,0.3110864460468292,0.2847954332828522,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8691854476928711,0.5007132291793823,0.4782926142215729,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9836648106575012,0.7161423563957214,0.5020109415054321,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.817737340927124,0.4123106896877289,0.3951070308685303,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6532108783721924,0.2075824439525604,0.9595562219619752,285.0291442871094,284.95001220703125,298.7216491699219,295.2149963378906,297.4565124511719,297.0256652832031,285.0258483886719,1.0,0.6184502840042114,0.3503013253211975,0.3503013253211975,1.0,1.0,-3.145737171173096,0.7957509160041809,2.34998631477356,0.0869821831583976,0.9852490425109864,0.9852490425109864,0.0,204.8355865478516,209.0,57227.98828125,0.0,2873.4755859375,1.0,279.6413269042969,283.3334655761719,298.2175598144531,301.8954772949219,293.1499938964844,293.1499938964844,279.3500061035156,31655.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365195393562317,1.0,0.0,0.0,3.7090041637420654,3.709028005599976,9.179265703096462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.392578125,0.0,1566.7803955078125,1895.4371337890625,0.0,2809.215087890625,0.9153200387954712,1.0,0.0,3.0,1.0,0.0
18036180,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7392380833625793,0.3078745603561401,0.2824184000492096,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.861359715461731,0.4964780509471893,0.474870502948761,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9765313267707824,0.7121325731277466,0.4997516572475433,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8108569383621216,0.4090978801250458,0.3926055133342743,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.64692622423172,0.2052129805088043,0.9508087038993835,284.87652587890625,284.95001220703125,298.6952514648437,295.1837463378906,297.4418640136719,297.01513671875,284.87841796875,1.0,0.618179976940155,0.3507633805274963,0.3507633805274963,1.0,1.0,-3.122534990310669,0.789737343788147,2.3327975273132324,0.0863005444407463,0.8560861945152283,0.8560861945152283,0.0,209.6106872558593,212.0,57561.984375,0.0,2851.694580078125,1.0,279.35711669921875,283.1767272949219,298.1835327148437,301.96014404296875,293.1499938964844,293.1499938964844,279.6499938964844,39168.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472884893417358,1.0,0.0,0.0,3.5991549491882324,3.5991790294647217,8.643594355817186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.16015625,0.0,1500.7125244140625,1895.4371337890625,0.0,2909.880859375,0.8961658477783203,1.0,0.0,3.0,1.0,0.0
18036240,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7392380833625793,0.3078745603561401,0.2824184000492096,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.861359715461731,0.4964780509471893,0.474870502948761,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9765313267707824,0.7121325731277466,0.4997516572475433,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8108569383621216,0.4090978801250458,0.3926055133342743,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.64692622423172,0.2052129805088043,0.9508087038993835,284.87652587890625,284.95001220703125,298.6952514648437,295.1837463378906,297.4418640136719,297.01513671875,284.87841796875,1.0,0.618179976940155,0.3507633805274963,0.3507633805274963,1.0,1.0,-3.122534990310669,0.789737343788147,2.3327975273132324,0.0863005444407463,0.8560861945152283,0.8560861945152283,0.0,209.6106872558593,212.0,57561.984375,0.0,2851.694580078125,1.0,279.35711669921875,283.1767272949219,298.1835327148437,301.96014404296875,293.1499938964844,293.1499938964844,279.6499938964844,39168.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472884893417358,1.0,0.0,0.0,3.5991549491882324,3.5991790294647217,8.643594355817186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.16015625,0.0,1500.7125244140625,1895.4371337890625,0.0,2909.880859375,0.8961658477783203,1.0,0.0,3.0,1.0,0.0
18036300,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7362187504768372,0.3066313564777374,0.2811758816242218,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8578070998191833,0.4947163760662079,0.4730759859085083,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9731570482254028,0.71079021692276,0.4985954463481903,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8075814843177795,0.4077613651752472,0.3912526965141296,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6440171003341675,0.2041432410478592,0.9460234642028807,284.9938659667969,284.95001220703125,298.6827392578125,295.166259765625,297.4366455078125,297.0124816894531,284.9954528808594,1.0,0.6178081631660461,0.3509944081306457,0.3509944081306457,1.0,1.0,-3.110107660293579,0.7864667773246765,2.323640823364258,0.0857540145516395,0.929592788219452,0.929592788219452,0.0,211.6830902099609,212.0,56534.95703125,0.0,2837.547607421875,1.0,279.6002502441406,283.3119812011719,298.1576538085937,301.74151611328125,293.1499938964844,293.1499938964844,279.6499938964844,34685.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310219645500183,1.0,0.0,0.0,3.634164810180664,3.634188413619995,8.812568808025389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.1298828125,0.0,1505.830078125,1895.4371337890625,0.0,2757.96142578125,0.9024698734283448,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7339682579040527,0.3055565059185028,0.2802598476409912,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.855094850063324,0.4931325316429138,0.4716361761093139,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9706439971923828,0.7097095847129822,0.4978797435760498,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8050217032432556,0.4065794646739959,0.3901901543140411,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6417390704154968,0.2031758427619934,0.9419395327568054,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,297.4329528808594,297.0113830566406,284.9770812988281,1.0,0.6174861788749695,0.3513515591621399,0.3513515591621399,1.0,1.0,-3.10022497177124,0.7843281030654907,2.315896987915039,0.0858340933918953,0.9324694275856018,0.9324694275856018,0.0,213.2669372558593,215.0,56428.71875,0.0,2826.008056640625,1.0,279.6426696777344,283.3016052246094,298.1475830078125,301.7837219238281,293.1499938964844,293.1499938964844,279.3500061035156,34101.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359766602516174,1.0,0.0,0.0,3.687523126602173,3.687547206878662,9.073248179447546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.294921875,0.0,1560.966796875,1895.4371337890625,0.0,2804.149169921875,0.912095546722412,1.0,0.0,3.0,1.0,0.0
18036420,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7287472486495972,0.3025657832622528,0.2779408097267151,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8489946126937866,0.4890741407871246,0.4682187736034393,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9645088315010072,0.7060641050338745,0.4957476258277893,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7991277575492859,0.4034608006477356,0.3876213431358337,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6367264986038208,0.2008397877216339,0.93282812833786,284.88739013671875,284.95001220703125,298.6477966308594,295.10675048828125,297.422607421875,297.0049743652344,284.8890075683594,1.0,0.616608738899231,0.3520658314228058,0.3520658314228058,1.0,1.0,-3.076730489730835,0.7788761258125305,2.297854423522949,0.0859636589884758,0.8319881558418274,0.8319881558418274,0.0,216.8707427978516,203.0,56374.0,0.0,2797.919921875,1.0,279.3577575683594,283.20391845703125,298.105224609375,301.8075866699219,293.1499938964844,293.1499938964844,279.6499938964844,40295.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443076014518738,1.0,0.0,0.0,3.501237869262696,3.501261234283448,8.179684414244548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.9013671875,0.0,1404.7061767578125,1895.4371337890625,0.0,2881.986572265625,0.8760284781455994,1.0,0.0,3.0,1.0,0.0
18036480,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7287472486495972,0.3025657832622528,0.2779408097267151,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8489946126937866,0.4890741407871246,0.4682187736034393,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9645088315010072,0.7060641050338745,0.4957476258277893,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7991277575492859,0.4034608006477356,0.3876213431358337,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6367264986038208,0.2008397877216339,0.93282812833786,284.88739013671875,284.95001220703125,298.6477966308594,295.10675048828125,297.422607421875,297.0049743652344,284.8890075683594,1.0,0.616608738899231,0.3520658314228058,0.3520658314228058,1.0,1.0,-3.076730489730835,0.7788761258125305,2.297854423522949,0.0859636589884758,0.8319881558418274,0.8319881558418274,0.0,216.8707427978516,203.0,56374.0,0.0,2797.919921875,1.0,279.3577575683594,283.20391845703125,298.105224609375,301.8075866699219,293.1499938964844,293.1499938964844,279.6499938964844,40295.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443076014518738,1.0,0.0,0.0,3.501237869262696,3.501261234283448,8.179684414244548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.9013671875,0.0,1404.7061767578125,1895.4371337890625,0.0,2881.986572265625,0.8760284781455994,1.0,0.0,3.0,1.0,0.0
18036540,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.72892165184021,0.3004176318645477,0.275718092918396,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494529128074646,0.4858724474906921,0.464893639087677,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.966135323047638,0.7037922143936157,0.4938653409481048,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997269034385681,0.4010491669178009,0.3850636780261993,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363663077354431,0.1988773643970489,0.9229987263679504,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.41632080078125,297.0035095214844,284.9782409667969,1.0,0.6113302111625671,0.3527801036834717,0.3527801036834717,1.0,1.0,-3.052903890609741,0.7732789516448975,2.279624938964844,0.0861509889364242,0.9046391844749452,0.9046391844749452,0.0,213.2291412353516,191.0,55239.35546875,0.0,2731.746826171875,1.0,279.64117431640625,283.3191833496094,298.0616149902344,301.6262512207031,293.1499938964844,293.1499938964844,279.3500061035156,34410.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331218957901001,1.0,0.0,0.0,3.5900118350982666,3.5900349617004395,8.599734542258375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.3447265625,0.0,1455.7481689453125,1895.4371337890625,0.0,2777.526611328125,0.8906084895133972,1.0,0.0,3.0,1.0,0.0
18036600,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.72892165184021,0.3004176318645477,0.275718092918396,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494529128074646,0.4858724474906921,0.464893639087677,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.966135323047638,0.7037922143936157,0.4938653409481048,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997269034385681,0.4010491669178009,0.3850636780261993,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363663077354431,0.1988773643970489,0.9229987263679504,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.41632080078125,297.0035095214844,284.9782409667969,1.0,0.6113302111625671,0.3527801036834717,0.3527801036834717,1.0,1.0,-3.052903890609741,0.7732789516448975,2.279624938964844,0.0861509889364242,0.9046391844749452,0.9046391844749452,0.0,213.2291412353516,191.0,55239.35546875,0.0,2731.746826171875,1.0,279.64117431640625,283.3191833496094,298.0616149902344,301.6262512207031,293.1499938964844,293.1499938964844,279.3500061035156,34410.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331218957901001,1.0,0.0,0.0,3.5900118350982666,3.5900349617004395,8.599734542258375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.3447265625,0.0,1455.7481689453125,1895.4371337890625,0.0,2777.526611328125,0.8906084895133972,1.0,0.0,3.0,1.0,0.0
18036660,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7313578724861145,0.2975912392139435,0.2731223404407501,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8528038263320923,0.4819316864013672,0.4611442387104034,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.971022605895996,0.7001868486404419,0.4914312064647674,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8032090663909912,0.3980276584625244,0.382145345211029,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6381017565727234,0.1966409534215927,0.9122613072395324,284.8976135253906,284.95001220703125,298.6064758300781,295.0128479003906,297.4085998535156,296.999755859375,284.8978271484375,1.0,0.6038863062858582,0.3535628318786621,0.3535628318786621,1.0,1.0,-3.0259408950805664,0.7668273448944092,2.259113550186157,0.0862504914402961,0.815602719783783,0.815602719783783,0.0,206.1217041015625,179.0,55081.171875,0.0,2642.520263671875,1.0,279.3591003417969,283.23004150390625,298.0111694335937,301.6339416503906,293.1499938964844,293.1499938964844,279.6499938964844,40046.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410589694976807,1.0,0.0,0.0,3.4010262489318848,3.4010486602783203,7.718150527580292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.34228515625,0.0,1301.6263427734375,1895.4371337890625,0.0,2851.61083984375,0.8538036346435547,1.0,0.0,3.0,1.0,0.0
18036720,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7313578724861145,0.2975912392139435,0.2731223404407501,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8528038263320923,0.4819316864013672,0.4611442387104034,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.971022605895996,0.7001868486404419,0.4914312064647674,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8032090663909912,0.3980276584625244,0.382145345211029,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6381017565727234,0.1966409534215927,0.9122613072395324,284.8976135253906,284.95001220703125,298.6064758300781,295.0128479003906,297.4085998535156,296.999755859375,284.8978271484375,1.0,0.6038863062858582,0.3535628318786621,0.3535628318786621,1.0,1.0,-3.0259408950805664,0.7668273448944092,2.259113550186157,0.0862504914402961,0.815602719783783,0.815602719783783,0.0,206.1217041015625,179.0,55081.171875,0.0,2642.520263671875,1.0,279.3591003417969,283.23004150390625,298.0111694335937,301.6339416503906,293.1499938964844,293.1499938964844,279.6499938964844,40046.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410589694976807,1.0,0.0,0.0,3.4010262489318848,3.4010486602783203,7.718150527580292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.34228515625,0.0,1301.6263427734375,1895.4371337890625,0.0,2851.61083984375,0.8538036346435547,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7362397313117981,0.2955267131328583,0.2707900404930115,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8590981960296631,0.4787568151950836,0.4576513767242431,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9788807034492492,0.697787344455719,0.4893378019332886,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8094666600227356,0.3956425487995147,0.3794140219688415,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6418991088867188,0.1947556585073471,0.9017595648765564,284.97723388671875,284.95001220703125,298.58770751953125,294.96051025390625,297.4040222167969,296.99969482421875,284.9761657714844,1.0,0.5952284932136536,0.3543455898761749,0.3543455898761749,1.0,1.0,-3.000508546829224,0.7608678936958313,2.239640474319458,0.0857875421643257,0.8813192248344421,0.8813192248344421,0.0,196.55194091796875,167.0,53952.234375,0.0,2544.999755859375,1.0,279.64031982421875,283.334716796875,297.9603576660156,301.44610595703125,293.1499938964844,293.1499938964844,279.95001220703125,34438.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297497630119324,1.0,0.0,0.0,3.490552425384521,3.490574836730957,8.129833872771997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.23779296875,0.0,1351.73388671875,1895.4371337890625,0.0,2746.1162109375,0.8683218359947205,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7362397313117981,0.2955267131328583,0.2707900404930115,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8590981960296631,0.4787568151950836,0.4576513767242431,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9788807034492492,0.697787344455719,0.4893378019332886,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8094666600227356,0.3956425487995147,0.3794140219688415,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6418991088867188,0.1947556585073471,0.9017595648765564,284.97723388671875,284.95001220703125,298.58770751953125,294.96051025390625,297.4040222167969,296.99969482421875,284.9761657714844,1.0,0.5952284932136536,0.3543455898761749,0.3543455898761749,1.0,1.0,-3.000508546829224,0.7608678936958313,2.239640474319458,0.0857875421643257,0.8813192248344421,0.8813192248344421,0.0,196.55194091796875,167.0,53952.234375,0.0,2544.999755859375,1.0,279.64031982421875,283.334716796875,297.9603576660156,301.44610595703125,293.1499938964844,293.1499938964844,279.95001220703125,34438.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297497630119324,1.0,0.0,0.0,3.490552425384521,3.490574836730957,8.129833872771997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.23779296875,0.0,1351.73388671875,1895.4371337890625,0.0,2746.1162109375,0.8683218359947205,1.0,0.0,3.0,1.0,0.0
18036900,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7393848299980164,0.2945936620235443,0.2697115838527679,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8631082773208618,0.4772765636444092,0.456001341342926,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9834223389625548,0.6967015266418457,0.4883724749088287,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8132601380348206,0.3945468962192535,0.3781335353851318,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6444400548934937,0.1938922256231308,0.8968110084533691,285.0630798339844,284.95001220703125,298.5787658691406,294.9331359863281,297.4024353027344,297.0003967285156,285.0639343261719,1.0,0.5906782150268555,0.3547369539737701,0.3547369539737701,1.0,1.0,-2.98857855796814,0.7581383585929871,2.230440139770508,0.085398256778717,0.9611213207244872,0.9611213207244872,0.0,191.27137756347656,167.0,53088.56640625,0.0,2495.73681640625,1.0,279.8959045410156,283.4413757324219,297.9272766113281,301.2825622558594,293.1499938964844,293.1499938964844,279.95001220703125,31661.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182095289230347,1.0,0.0,0.0,3.573765993118286,3.5737884044647217,8.522077905581682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.7744140625,0.0,1418.210205078125,1895.4371337890625,0.0,2638.989990234375,0.8863593935966492,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7430580854415894,0.2936596572399139,0.2687266170978546,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8677499294281006,0.4757961928844452,0.4544574320316314,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9883140325546264,0.6955710649490356,0.4875156879425049,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8175104260444641,0.3934565186500549,0.3769437968730926,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6474533677101135,0.1930525749921798,0.8921399116516113,285.0277404785156,284.95001220703125,298.5700378417969,294.905029296875,297.4012145996094,297.0014038085937,285.0236511230469,1.0,0.5860522389411926,0.355195015668869,0.355195015668869,1.0,1.0,-2.9774630069732666,0.7558378577232361,2.2216250896453857,0.0851556733250618,0.9705058336257936,0.9705058336257936,0.0,185.7301025390625,155.0,53126.2421875,0.0,2447.00634765625,1.0,279.9416198730469,283.4081726074219,297.9077453613281,301.3355407714844,293.1499938964844,293.1499938964844,279.6499938964844,31590.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259811401367188,1.0,0.0,0.0,3.668367624282837,3.668390989303589,8.979227459349204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.0556640625,0.0,1520.5386962890625,1895.4371337890625,0.0,2711.066650390625,0.9059821963310242,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7495863437652588,0.2906491458415985,0.2659579217433929,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8763038516044617,0.4716027379035949,0.4504695534706116,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.996533453464508,0.6912820339202881,0.484653890132904,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8251160979270935,0.3902225792407989,0.3738108575344085,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6529421806335449,0.1907946616411209,0.8810506463050842,284.875732421875,284.95001220703125,298.55328369140625,294.8468322753906,297.3949890136719,296.9984130859375,284.8777160644531,1.0,0.5762224793434143,0.3561111092567444,0.3561111092567444,1.0,1.0,-2.9488141536712646,0.7491599321365356,2.1996543407440186,0.0841261148452758,0.8403986692428589,0.8403986692428589,0.0,175.23394775390625,143.0,53247.71484375,0.0,2342.005126953125,1.0,279.6575012207031,283.2553405761719,297.8463134765625,301.358642578125,293.1499938964844,293.1499938964844,279.95001220703125,39670.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374185562133789,1.0,0.0,0.0,3.5345325469970703,3.5345561504364014,8.335991310559621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.6337890625,0.0,1435.05419921875,1895.4371337890625,0.0,2817.6064453125,0.8823922276496887,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7495863437652588,0.2906491458415985,0.2659579217433929,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8763038516044617,0.4716027379035949,0.4504695534706116,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.996533453464508,0.6912820339202881,0.484653890132904,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8251160979270935,0.3902225792407989,0.3738108575344085,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6529421806335449,0.1907946616411209,0.8810506463050842,284.875732421875,284.95001220703125,298.55328369140625,294.8468322753906,297.3949890136719,296.9984130859375,284.8777160644531,1.0,0.5762224793434143,0.3561111092567444,0.3561111092567444,1.0,1.0,-2.9488141536712646,0.7491599321365356,2.1996543407440186,0.0841261148452758,0.8403986692428589,0.8403986692428589,0.0,175.23394775390625,143.0,53247.71484375,0.0,2342.005126953125,1.0,279.6575012207031,283.2553405761719,297.8463134765625,301.358642578125,293.1499938964844,293.1499938964844,279.95001220703125,39670.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374185562133789,1.0,0.0,0.0,3.5345325469970703,3.5345561504364014,8.335991310559621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.6337890625,0.0,1435.05419921875,1895.4371337890625,0.0,2817.6064453125,0.8823922276496887,1.0,0.0,3.0,1.0,0.0
18037140,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7563844919204712,0.2884426414966583,0.2634420990943908,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8850290179252625,0.468218058347702,0.4467195272445678,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9990000128746032,0.689203679561615,0.4736751616001129,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.832710325717926,0.3876295685768127,0.370838850736618,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.658467710018158,0.1888120025396347,0.8700718879699707,284.9682922363281,284.95001220703125,298.5373229980469,294.7862548828125,297.390380859375,296.99774169921875,284.9662780761719,1.0,0.5654324293136597,0.3570272326469421,0.3570272326469421,1.0,1.0,-2.911285161972046,0.7395356893539429,2.1717495918273926,0.082630954682827,0.9073786735534668,0.9073786735534668,0.0,165.22439575195312,131.0,51887.109375,0.0,2225.88720703125,1.0,279.94140625,283.3720703125,297.78582763671875,301.1481018066406,293.1499938964844,293.1499938964844,279.6499938964844,34512.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242769837379456,1.0,0.0,0.0,3.616010665893554,3.6160342693328857,8.724744589017064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.65234375,0.0,1484.657470703125,1895.4371337890625,0.0,2695.237060546875,0.8963481783866882,1.0,0.0,3.0,1.0,0.0
18037200,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7563844919204712,0.2884426414966583,0.2634420990943908,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8850290179252625,0.468218058347702,0.4467195272445678,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9990000128746032,0.689203679561615,0.4736751616001129,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.832710325717926,0.3876295685768127,0.370838850736618,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.658467710018158,0.1888120025396347,0.8700718879699707,284.9682922363281,284.95001220703125,298.5373229980469,294.7862548828125,297.390380859375,296.99774169921875,284.9662780761719,1.0,0.5654324293136597,0.3570272326469421,0.3570272326469421,1.0,1.0,-2.911285161972046,0.7395356893539429,2.1717495918273926,0.082630954682827,0.9073786735534668,0.9073786735534668,0.0,165.22439575195312,131.0,51887.109375,0.0,2225.88720703125,1.0,279.94140625,283.3720703125,297.78582763671875,301.1481018066406,293.1499938964844,293.1499938964844,279.6499938964844,34512.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242769837379456,1.0,0.0,0.0,3.616010665893554,3.6160342693328857,8.724744589017064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.65234375,0.0,1484.657470703125,1895.4371337890625,0.0,2695.237060546875,0.8963481783866882,1.0,0.0,3.0,1.0,0.0
18037260,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7633503675460815,0.2856050133705139,0.2607520520687103,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8939443826675415,0.4641568064689636,0.4427600800991058,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.6892663836479187,0.4559472501277923,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.840471088886261,0.3844573497772217,0.3676920533180237,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6642066240310669,0.1865784525871276,0.8589172959327698,284.8811950683594,284.95001220703125,298.52197265625,294.7236633300781,297.3838806152344,296.99462890625,284.8817443847656,1.0,0.5535122752189636,0.3580977916717529,0.3580977916717529,1.0,1.0,-2.8648440837860107,0.7272905707359314,2.1375534534454346,0.0815503299236297,0.8032560348510742,0.8032560348510742,0.0,155.42813110351562,119.0,51269.5546875,0.0,2098.521728515625,1.0,279.6590881347656,283.2872314453125,297.7206115722656,301.1128845214844,293.1499938964844,293.1499938964844,279.95001220703125,41300.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305708765983582,1.0,0.0,0.0,3.376807451248169,3.3768298625946045,7.608620080645778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.34716796875,0.0,1286.6302490234375,1895.4371337890625,0.0,2753.760498046875,0.8496729731559753,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7633503675460815,0.2856050133705139,0.2607520520687103,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8939443826675415,0.4641568064689636,0.4427600800991058,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.6892663836479187,0.4559472501277923,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.840471088886261,0.3844573497772217,0.3676920533180237,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6642066240310669,0.1865784525871276,0.8589172959327698,284.8811950683594,284.95001220703125,298.52197265625,294.7236633300781,297.3838806152344,296.99462890625,284.8817443847656,1.0,0.5535122752189636,0.3580977916717529,0.3580977916717529,1.0,1.0,-2.8648440837860107,0.7272905707359314,2.1375534534454346,0.0815503299236297,0.8032560348510742,0.8032560348510742,0.0,155.42813110351562,119.0,51269.5546875,0.0,2098.521728515625,1.0,279.6590881347656,283.2872314453125,297.7206115722656,301.1128845214844,293.1499938964844,293.1499938964844,279.95001220703125,41300.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305708765983582,1.0,0.0,0.0,3.376807451248169,3.3768298625946045,7.608620080645778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.34716796875,0.0,1286.6302490234375,1895.4371337890625,0.0,2753.760498046875,0.8496729731559753,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7727171182632446,0.2835577130317688,0.2584230303764343,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055391550064088,0.46094611287117,0.4392079412937164,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6931962966918945,0.4357069730758667,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506104350090027,0.3819553256034851,0.3648369312286377,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719412803649902,0.1847088187932968,0.8484543561935425,284.9598388671875,284.95001220703125,298.5071105957031,294.6594543457031,297.3842468261719,297.0005798339844,284.9585876464844,1.0,0.5408586859703064,0.3591683804988861,0.3591683804988861,1.0,1.0,-2.817441940307617,0.7146363258361816,2.1028056144714355,0.0804322510957717,0.8574413061141968,0.8574413061141968,0.0,144.8634796142578,122.0,49663.578125,0.0,1969.64501953125,1.0,279.93994140625,283.3951110839844,297.6578063964844,300.8855285644531,293.1499938964844,293.1499938964844,280.25,35443.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151907324790955,1.0,0.0,0.0,3.434900283813477,3.434922218322754,7.872661171859363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.21923828125,0.0,1302.8504638671875,1895.4371337890625,0.0,2611.073974609375,0.856576144695282,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7727171182632446,0.2835577130317688,0.2584230303764343,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055391550064088,0.46094611287117,0.4392079412937164,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6931962966918945,0.4357069730758667,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506104350090027,0.3819553256034851,0.3648369312286377,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719412803649902,0.1847088187932968,0.8484543561935425,284.9598388671875,284.95001220703125,298.5071105957031,294.6594543457031,297.3842468261719,297.0005798339844,284.9585876464844,1.0,0.5408586859703064,0.3591683804988861,0.3591683804988861,1.0,1.0,-2.817441940307617,0.7146363258361816,2.1028056144714355,0.0804322510957717,0.8574413061141968,0.8574413061141968,0.0,144.8634796142578,122.0,49663.578125,0.0,1969.64501953125,1.0,279.93994140625,283.3951110839844,297.6578063964844,300.8855285644531,293.1499938964844,293.1499938964844,280.25,35443.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151907324790955,1.0,0.0,0.0,3.434900283813477,3.434922218322754,7.872661171859363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.21923828125,0.0,1302.8504638671875,1895.4371337890625,0.0,2611.073974609375,0.856576144695282,1.0,0.0,3.0,1.0,0.0
18037500,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7759600877761841,0.2826376259326935,0.2574224770069122,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9096999764442444,0.459473043680191,0.4376272857189178,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.6960026025772095,0.4286818504333496,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8541435599327087,0.3808110058307647,0.3635777533054352,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6745076775550842,0.1838468611240387,0.8438515663146973,285.0477294921875,284.95001220703125,298.4997863769531,294.6268615722656,297.38946533203125,297.0099792480469,285.0487060546875,1.0,0.5364741086959839,0.3597036898136139,0.3597036898136139,1.0,1.0,-2.798837184906006,0.7099596261978149,2.0888776779174805,0.0799392610788345,0.9329643845558168,0.9329643845558168,0.0,141.20396423339844,122.0,48654.2734375,0.0,1922.461181640625,1.0,280.19354248046875,283.50421142578125,297.6188659667969,300.7052307128906,293.1499938964844,293.1499938964844,280.25,32240.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009306788444519,1.0,0.0,0.0,3.507011890411377,3.5070338249206543,8.20668560663762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.42333984375,0.0,1352.8021240234375,1895.4371337890625,0.0,2479.937255859375,0.8719885349273682,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7781668305397034,0.2817094624042511,0.2565573751926422,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9125792980194092,0.458006739616394,0.4362109899520874,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.6984586715698242,0.4236842393875122,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8565559387207031,0.3796725571155548,0.3624603450298309,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6761436462402344,0.1830101907253265,0.8397489786148071,285.0142822265625,284.95001220703125,298.4925537109375,294.593994140625,297.39654541015625,297.0214233398437,285.0101623535156,1.0,0.5329663753509521,0.3604506254196167,0.3604506254196167,1.0,1.0,-2.783810377120972,0.7069615125656128,2.0768487453460693,0.0800270289182663,0.9387381076812744,0.9387381076812744,0.0,138.5539093017578,125.0,48558.42578125,0.0,1886.2076416015625,1.0,280.2409973144531,283.4725341796875,297.59576416015625,300.7431945800781,293.1499938964844,293.1499938964844,279.95001220703125,32025.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083717226982117,1.0,0.0,0.0,3.596601963043213,3.596624851226806,8.631336640974041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.126953125,0.0,1445.26708984375,1895.4371337890625,0.0,2548.20654296875,0.8900846838951111,1.0,0.0,3.0,1.0,0.0
18037620,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7783160209655762,0.2788130640983581,0.254141241312027,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.913177728652954,0.4539456665515899,0.4326123297214508,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.7001290321350098,0.4194577634334564,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8571401238441467,0.3764384388923645,0.3595930933952331,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6758344769477844,0.1808234453201294,0.8302979469299316,284.8822937011719,284.95001220703125,298.4781799316406,294.5276794433594,297.3981018066406,297.0272216796875,284.88494873046875,1.0,0.5278408527374268,0.3619444966316223,0.3619444966316223,1.0,1.0,-2.756695032119751,0.7019813656806946,2.054713726043701,0.0798526480793953,0.8190945982933044,0.8190945982933044,0.0,135.76502990722656,128.0,48521.55078125,0.0,1831.0428466796875,1.0,279.958251953125,283.3420715332031,297.5263366699219,300.742919921875,293.1499938964844,293.1499938964844,280.25,40304.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195276260375977,1.0,0.0,0.0,3.424129009246826,3.424151659011841,7.823364285286516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.5439453125,0.0,1326.310546875,1895.4371337890625,0.0,2651.193603515625,0.85891193151474,1.0,0.0,3.0,1.0,0.0
18037680,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7783160209655762,0.2788130640983581,0.254141241312027,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.913177728652954,0.4539456665515899,0.4326123297214508,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.7001290321350098,0.4194577634334564,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8571401238441467,0.3764384388923645,0.3595930933952331,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6758344769477844,0.1808234453201294,0.8302979469299316,284.8822937011719,284.95001220703125,298.4781799316406,294.5276794433594,297.3981018066406,297.0272216796875,284.88494873046875,1.0,0.5278408527374268,0.3619444966316223,0.3619444966316223,1.0,1.0,-2.756695032119751,0.7019813656806946,2.054713726043701,0.0798526480793953,0.8190945982933044,0.8190945982933044,0.0,135.76502990722656,128.0,48521.55078125,0.0,1831.0428466796875,1.0,279.958251953125,283.3420715332031,297.5263366699219,300.742919921875,293.1499938964844,293.1499938964844,280.25,40304.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195276260375977,1.0,0.0,0.0,3.424129009246826,3.424151659011841,7.823364285286516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.5439453125,0.0,1326.310546875,1895.4371337890625,0.0,2651.193603515625,0.85891193151474,1.0,0.0,3.0,1.0,0.0
18037740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7764274477958679,0.2766801714897156,0.2520263195037842,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109581112861632,0.4506503045558929,0.4292925000190735,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.7008500695228577,0.4189516305923462,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8554189205169678,0.373842716217041,0.3569568395614624,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6734925508499146,0.178897425532341,0.8211856484413147,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39990234375,297.0329895019531,284.9801940917969,1.0,0.5245821475982666,0.3634383678436279,0.3634383678436279,1.0,1.0,-2.735428094863892,0.6988236904144287,2.036604404449463,0.0807694569230079,0.8958811163902283,0.8958811163902283,0.0,134.76129150390625,131.0,47514.5390625,0.0,1793.9658203125,1.0,280.2405700683594,283.4581604003906,297.4608154296875,300.5436096191406,293.1499938964844,293.1499938964844,280.54998779296875,33950.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058244585990906,1.0,0.0,0.0,3.5300450325012207,3.530067682266236,8.314838169098948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.830078125,0.0,1388.9349365234375,1895.4371337890625,0.0,2524.794921875,0.8767836689949036,1.0,0.0,3.0,1.0,0.0
18037800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7764274477958679,0.2766801714897156,0.2520263195037842,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109581112861632,0.4506503045558929,0.4292925000190735,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.7008500695228577,0.4189516305923462,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8554189205169678,0.373842716217041,0.3569568395614624,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6734925508499146,0.178897425532341,0.8211856484413147,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39990234375,297.0329895019531,284.9801940917969,1.0,0.5245821475982666,0.3634383678436279,0.3634383678436279,1.0,1.0,-2.735428094863892,0.6988236904144287,2.036604404449463,0.0807694569230079,0.8958811163902283,0.8958811163902283,0.0,134.76129150390625,131.0,47514.5390625,0.0,1793.9658203125,1.0,280.2405700683594,283.4581604003906,297.4608154296875,300.5436096191406,293.1499938964844,293.1499938964844,280.54998779296875,33950.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058244585990906,1.0,0.0,0.0,3.5300450325012207,3.530067682266236,8.314838169098948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.830078125,0.0,1388.9349365234375,1895.4371337890625,0.0,2524.794921875,0.8767836689949036,1.0,0.0,3.0,1.0,0.0
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7736212611198425,0.2747803032398224,0.250319093465805,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9074331521987916,0.4476303160190582,0.426440954208374,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9990000128746032,0.700688898563385,0.4205850958824157,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8526111841201782,0.3715036511421203,0.3547431230545044,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.670283317565918,0.177131250500679,0.8132685422897339,285.0552673339844,284.95001220703125,298.44940185546875,294.3939819335937,297.3995361328125,297.0362243652344,285.0513610839844,1.0,0.5227300524711609,0.3646219968795776,0.3646219968795776,1.0,1.0,-2.719733953475952,0.6966578960418701,2.023076057434082,0.0820861160755157,1.0,1.0,0.0,134.87208557128906,134.0,46735.30078125,0.0,1770.870849609375,1.0,280.5422668457031,283.5494384765625,297.39727783203125,300.42608642578125,293.1499938964844,293.1499938964844,280.25,31156.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014876842498779,1.0,0.0,0.0,3.720099687576294,3.720123529434204,9.234267963620368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.55322265625,0.0,1575.62841796875,1895.4371337890625,0.0,2485.034423828125,0.9173846244812012,1.0,0.0,3.0,1.0,0.0
