time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7736212611198425,0.2747803032398224,0.250319093465805,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9074331521987916,0.4476303160190582,0.426440954208374,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9990000128746032,0.700688898563385,0.4205850958824157,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8526111841201782,0.3715036511421203,0.3547431230545044,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.670283317565918,0.177131250500679,0.8132685422897339,285.0552673339844,284.95001220703125,298.44940185546875,294.3939819335937,297.3995361328125,297.0362243652344,285.0513610839844,1.0,0.5227300524711609,0.3646219968795776,0.3646219968795776,1.0,1.0,-2.719733953475952,0.6966578960418701,2.023076057434082,0.0820861160755157,1.0,1.0,0.0,134.87208557128906,134.0,46735.30078125,0.0,1770.870849609375,1.0,280.5422668457031,283.5494384765625,297.39727783203125,300.42608642578125,293.1499938964844,293.1499938964844,280.25,31156.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014876842498779,1.0,0.0,0.0,3.720099687576294,3.720123529434204,9.234267963620368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.55322265625,0.0,1575.62841796875,1895.4371337890625,0.0,2485.034423828125,0.9173846244812012,1.0,0.0,3.0,1.0,0.0
18037980,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682254910469055,0.2716974020004272,0.2479468733072281,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011714458465576,0.4433300197124481,0.4228445887565613,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6974866986274719,0.4253535568714142,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473345637321472,0.3680820763111114,0.3519162833690643,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649793982505798,0.1747788041830063,0.8039767742156982,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.38427734375,297.0196838378906,284.8703308105469,1.0,0.5216693878173828,0.3658055961132049,0.3658055961132049,1.0,1.0,-2.703733444213867,0.694290816783905,2.0094425678253174,0.0839341655373573,0.8631631731987,0.8631631731987,0.0,136.3103790283203,137.0,47250.734375,0.0,1753.6602783203125,1.0,280.2576904296875,283.35992431640625,297.3277587890625,300.4614562988281,293.1499938964844,293.1499938964844,280.54998779296875,38895.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170790076255798,1.0,0.0,0.0,3.637378692626953,3.6374032497406006,8.828163231555664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.111328125,0.0,1540.7606201171875,1895.4371337890625,0.0,2628.52978515625,0.9042791128158568,1.0,0.0,3.0,1.0,0.0
18038040,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682254910469055,0.2716974020004272,0.2479468733072281,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011714458465576,0.4433300197124481,0.4228445887565613,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6974866986274719,0.4253535568714142,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473345637321472,0.3680820763111114,0.3519162833690643,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649793982505798,0.1747788041830063,0.8039767742156982,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.38427734375,297.0196838378906,284.8703308105469,1.0,0.5216693878173828,0.3658055961132049,0.3658055961132049,1.0,1.0,-2.703733444213867,0.694290816783905,2.0094425678253174,0.0839341655373573,0.8631631731987,0.8631631731987,0.0,136.3103790283203,137.0,47250.734375,0.0,1753.6602783203125,1.0,280.2576904296875,283.35992431640625,297.3277587890625,300.4614562988281,293.1499938964844,293.1499938964844,280.54998779296875,38895.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170790076255798,1.0,0.0,0.0,3.637378692626953,3.6374032497406006,8.828163231555664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.111328125,0.0,1540.7606201171875,1895.4371337890625,0.0,2628.52978515625,0.9042791128158568,1.0,0.0,3.0,1.0,0.0
18038100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7650567889213562,0.270417183637619,0.2466462254524231,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8975412845611572,0.4414342045783996,0.420892983675003,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.6957498788833618,0.4283925294876098,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8442183136940002,0.3665670454502105,0.350360095500946,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6618580222129822,0.1736488491296768,0.7987748384475708,284.9981994628906,284.95001220703125,298.4271240234375,294.2943115234375,297.3778991699219,297.0130920410156,285.003173828125,1.0,0.521285891532898,0.3663974106311798,0.3663974106311798,1.0,1.0,-2.695353746414185,0.6929503083229065,2.002403497695923,0.0850738584995269,0.9427623748779296,0.9427623748779296,0.0,137.31341552734375,137.0,46253.22265625,0.0,1745.86181640625,1.0,280.501708984375,283.5089111328125,297.2829284667969,300.2274780273437,293.1499938964844,293.1499938964844,280.54998779296875,34696.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956483364105225,1.0,0.0,0.0,3.665104389190674,3.665128231048584,8.963260142991203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.8212890625,0.0,1540.245361328125,1895.4371337890625,0.0,2431.707275390625,0.9097099900245668,1.0,0.0,3.0,1.0,0.0
18038160,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7624661326408386,0.2693396508693695,0.2456783503293991,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8944464325904846,0.4397612810134887,0.4193118810653686,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.6940975189208984,0.4310953319072723,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8415831923484802,0.3652400374412536,0.3491099178791046,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6591477394104004,0.1726249456405639,0.7942570447921753,284.9941711425781,284.95001220703125,298.41949462890625,294.261474609375,297.3733215332031,297.0090026855469,284.99200439453125,1.0,0.5210575461387634,0.3669487833976745,0.3669487833976745,1.0,1.0,-2.688605785369873,0.6920618414878845,1.9965440034866333,0.0860971957445144,0.9571890234947203,0.9571890234947203,0.0,138.23236083984375,140.0,46202.84765625,0.0,1740.1168212890625,1.0,280.54278564453125,283.5014343261719,297.2616271972656,300.25994873046875,293.1499938964844,293.1499938964844,280.25,33536.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023744821548462,1.0,0.0,0.0,3.734765529632568,3.7347898483276367,9.307219670517952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.705078125,0.0,1610.6712646484375,1895.4371337890625,0.0,2493.154296875,0.9224519729614258,1.0,0.0,3.0,1.0,0.0
18038220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7561064958572388,0.2662931084632873,0.2432768046855926,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8869631886482239,0.4354594349861145,0.4156347513198852,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.6885882019996643,0.437911182641983,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8352314233779907,0.3617737591266632,0.3461785614490509,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6528737545013428,0.170165479183197,0.7843339443206787,284.8704833984375,284.95001220703125,298.4037780761719,294.1966552734375,297.3580322265625,296.99273681640625,284.87420654296875,1.0,0.5207998156547546,0.3680515885353088,0.3680515885353088,1.0,1.0,-2.674047470092773,0.6899698376655579,1.9840775728225708,0.0868697986006736,0.8343997001647949,0.8343997001647949,0.0,140.60606384277344,128.0,46375.14453125,0.0,1729.5738525390625,1.0,280.2572021484375,283.37725830078125,297.1953430175781,300.2723388671875,293.1499938964844,293.1499938964844,280.54998779296875,40999.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815058708190918,1.0,0.0,0.0,3.5473318099975586,3.547355890274048,8.396473845095898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.8173828125,0.0,1458.2681884765625,1895.4371337890625,0.0,2609.8544921875,0.8865320086479187,1.0,0.0,3.0,1.0,0.0
18038280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7561064958572388,0.2662931084632873,0.2432768046855926,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8869631886482239,0.4354594349861145,0.4156347513198852,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.6885882019996643,0.437911182641983,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8352314233779907,0.3617737591266632,0.3461785614490509,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6528737545013428,0.170165479183197,0.7843339443206787,284.8704833984375,284.95001220703125,298.4037780761719,294.1966552734375,297.3580322265625,296.99273681640625,284.87420654296875,1.0,0.5207998156547546,0.3680515885353088,0.3680515885353088,1.0,1.0,-2.674047470092773,0.6899698376655579,1.9840775728225708,0.0868697986006736,0.8343997001647949,0.8343997001647949,0.0,140.60606384277344,128.0,46375.14453125,0.0,1729.5738525390625,1.0,280.2572021484375,283.37725830078125,297.1953430175781,300.2723388671875,293.1499938964844,293.1499938964844,280.54998779296875,40999.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815058708190918,1.0,0.0,0.0,3.5473318099975586,3.547355890274048,8.396473845095898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.8173828125,0.0,1458.2681884765625,1895.4371337890625,0.0,2609.8544921875,0.8865320086479187,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7554421424865723,0.2640080153942108,0.2409713119268417,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8863987922668457,0.4319356381893158,0.412042498588562,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.6843595504760742,0.4349345266819,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8348088264465332,0.3589408099651336,0.3432687520980835,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6514380574226379,0.1680005192756652,0.7738872766494751,284.9871826171875,284.95001220703125,298.3872985839844,294.13336181640625,297.3504943847656,296.9877014160156,284.98516845703125,1.0,0.5155372023582458,0.3691543638706207,0.3691543638706207,1.0,1.0,-2.647346019744873,0.6838317513465881,1.96351420879364,0.0855535641312599,0.9228467345237732,0.9228467345237732,0.0,138.3509979248047,116.0,45248.09375,0.0,1680.61962890625,1.0,280.54156494140625,283.5100402832031,297.1330261230469,300.0745544433594,293.1499938964844,293.1499938964844,280.25,34065.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996997833251953,1.0,0.0,0.0,3.644667148590088,3.644690752029419,8.863577249940136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.607421875,0.0,1512.788330078125,1895.4371337890625,0.0,2468.6806640625,0.9026026725769044,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7554421424865723,0.2640080153942108,0.2409713119268417,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8863987922668457,0.4319356381893158,0.412042498588562,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.6843595504760742,0.4349345266819,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8348088264465332,0.3589408099651336,0.3432687520980835,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6514380574226379,0.1680005192756652,0.7738872766494751,284.9871826171875,284.95001220703125,298.3872985839844,294.13336181640625,297.3504943847656,296.9877014160156,284.98516845703125,1.0,0.5155372023582458,0.3691543638706207,0.3691543638706207,1.0,1.0,-2.647346019744873,0.6838317513465881,1.96351420879364,0.0855535641312599,0.9228467345237732,0.9228467345237732,0.0,138.3509979248047,116.0,45248.09375,0.0,1680.61962890625,1.0,280.54156494140625,283.5100402832031,297.1330261230469,300.0745544433594,293.1499938964844,293.1499938964844,280.25,34065.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996997833251953,1.0,0.0,0.0,3.644667148590088,3.644690752029419,8.863577249940136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.607421875,0.0,1512.788330078125,1895.4371337890625,0.0,2468.6806640625,0.9026026725769044,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7582377791404724,0.2610337734222412,0.238348513841629,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.89024418592453,0.4276672303676605,0.4080941379070282,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.6812164187431335,0.4253582656383514,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.838162899017334,0.3554708063602447,0.3400386273860931,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.653114914894104,0.165568321943283,0.7626904249191284,284.87567138671875,284.95001220703125,298.3699951171875,294.0719909667969,297.3427124023437,296.9831237792969,284.8787536621094,1.0,0.5071640014648438,0.3703600466251373,0.3703600466251373,1.0,1.0,-2.6106162071228027,0.6745054125785828,1.9361107349395752,0.0835023298859596,0.8071690201759338,0.8071690201759338,0.0,133.00869750976562,119.0,44953.01953125,0.0,1604.716552734375,1.0,280.25811767578125,283.4045104980469,297.0691223144531,300.0628662109375,293.1499938964844,293.1499938964844,280.54998779296875,41830.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809475839138031,1.0,0.0,0.0,3.4108033180236816,3.4108262062072754,7.762590144011483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.310546875,0.0,1323.7447509765625,1895.4371337890625,0.0,2558.3671875,0.8574991226196289,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7582377791404724,0.2610337734222412,0.238348513841629,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.89024418592453,0.4276672303676605,0.4080941379070282,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.6812164187431335,0.4253582656383514,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.838162899017334,0.3554708063602447,0.3400386273860931,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.653114914894104,0.165568321943283,0.7626904249191284,284.87567138671875,284.95001220703125,298.3699951171875,294.0719909667969,297.3427124023437,296.9831237792969,284.8787536621094,1.0,0.5071640014648438,0.3703600466251373,0.3703600466251373,1.0,1.0,-2.6106162071228027,0.6745054125785828,1.9361107349395752,0.0835023298859596,0.8071690201759338,0.8071690201759338,0.0,133.00869750976562,119.0,44953.01953125,0.0,1604.716552734375,1.0,280.25811767578125,283.4045104980469,297.0691223144531,300.0628662109375,293.1499938964844,293.1499938964844,280.54998779296875,41830.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809475839138031,1.0,0.0,0.0,3.4108033180236816,3.4108262062072754,7.762590144011483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.310546875,0.0,1323.7447509765625,1895.4371337890625,0.0,2558.3671875,0.8574991226196289,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587575912475586,0.2588438689708709,0.2361111640930175,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8911049962043762,0.4242305755615234,0.4045572280883789,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.680533766746521,0.420485258102417,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389386534690857,0.3526702225208282,0.3371343910694122,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6526785492897034,0.1634825617074966,0.7524502873420715,284.98028564453125,284.95001220703125,298.35162353515625,294.012939453125,297.33917236328125,296.9843139648437,284.978759765625,1.0,0.501884400844574,0.3715657293796539,0.3715657293796539,1.0,1.0,-2.582012891769409,0.6677736639976501,1.9142391681671145,0.0834228098392486,0.8851053714752197,0.8851053714752197,0.0,130.0287628173828,122.0,43788.35546875,0.0,1552.11767578125,1.0,280.5403747558594,283.5268249511719,297.01171875,299.8612365722656,293.1499938964844,293.1499938964844,280.8500061035156,34358.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919542789459229,1.0,0.0,0.0,3.504739999771118,3.5047624111175537,8.196056455744838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.51513671875,0.0,1365.6925048828125,1895.4371337890625,0.0,2398.1044921875,0.8714346885681152,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587575912475586,0.2588438689708709,0.2361111640930175,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8911049962043762,0.4242305755615234,0.4045572280883789,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.680533766746521,0.420485258102417,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389386534690857,0.3526702225208282,0.3371343910694122,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6526785492897034,0.1634825617074966,0.7524502873420715,284.98028564453125,284.95001220703125,298.35162353515625,294.012939453125,297.33917236328125,296.9843139648437,284.978759765625,1.0,0.501884400844574,0.3715657293796539,0.3715657293796539,1.0,1.0,-2.582012891769409,0.6677736639976501,1.9142391681671145,0.0834228098392486,0.8851053714752197,0.8851053714752197,0.0,130.0287628173828,122.0,43788.35546875,0.0,1552.11767578125,1.0,280.5403747558594,283.5268249511719,297.01171875,299.8612365722656,293.1499938964844,293.1499938964844,280.8500061035156,34358.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919542789459229,1.0,0.0,0.0,3.504739999771118,3.5047624111175537,8.196056455744838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.51513671875,0.0,1365.6925048828125,1895.4371337890625,0.0,2398.1044921875,0.8714346885681152,1.0,0.0,3.0,1.0,0.0
18038700,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7583012580871582,0.2578479051589966,0.2351524084806442,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8905932307243347,0.4226361811161041,0.4029792845249176,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.6802049875259399,0.4195472598075866,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8385172486305237,0.3513728082180023,0.3358449339866638,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.6518391966819763,0.1625140905380249,0.7478874325752258,285.0765075683594,284.95001220703125,298.3420104980469,293.9844055175781,297.33807373046875,296.9857788085937,285.0804138183594,1.0,0.5000241994857788,0.3721685707569122,0.3721685707569122,1.0,1.0,-2.57080340385437,0.6654102206230164,1.9053932428359983,0.0839802548289299,0.973328173160553,0.973328173160553,0.0,129.28294372558594,122.0,42900.015625,0.0,1533.628173828125,1.0,280.7962951660156,283.6453552246094,296.9755249023437,299.6956481933594,293.1499938964844,293.1499938964844,280.8500061035156,31519.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759673595428467,1.0,0.0,0.0,3.589017152786255,3.589039802551269,8.594969358455273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.41748046875,0.0,1433.4114990234375,1895.4371337890625,0.0,2254.010009765625,0.8898589611053467,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7575720548629761,0.2568826675415039,0.234307125210762,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8897017240524292,0.4210835695266723,0.4015385806560516,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9990000128746032,0.6797168254852295,0.419269859790802,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8377708196640015,0.3501117527484894,0.334672063589096,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.6507588624954224,0.1615791469812393,0.7436812520027161,285.056396484375,284.95001220703125,298.33209228515625,293.95660400390625,297.3373107910156,296.987548828125,285.0520324707031,1.0,0.4985920190811157,0.3729327619075775,0.3729327619075775,1.0,1.0,-2.561258554458618,0.6639513373374939,1.897307276725769,0.0851380228996276,1.0,1.0,0.0,128.86956787109375,125.0,42926.9921875,0.0,1518.95947265625,1.0,280.8417053222656,283.6197814941406,296.95928955078125,299.7481384277344,293.1499938964844,293.1499938964844,280.54998779296875,30930.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853225469589233,1.0,0.0,0.0,3.699662685394287,3.699686288833618,9.133086109613942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.6865234375,0.0,1550.6800537109375,1895.4371337890625,0.0,2338.0576171875,0.912732183933258,1.0,0.0,3.0,1.0,0.0
18038820,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7534224390983582,0.2537751495838165,0.2318750023841858,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8849127292633057,0.4166965186595917,0.3978192210197449,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6756482720375061,0.421986311674118,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8336927890777588,0.3464974164962768,0.3316244482994079,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6465197205543518,0.1591570079326629,0.7338220477104187,284.8661804199219,284.95001220703125,298.3112487792969,293.9034423828125,297.32891845703125,296.9822082519531,284.8683166503906,1.0,0.4965347349643707,0.3744611144065857,0.3744611144065857,1.0,1.0,-2.5416269302368164,0.6608649492263794,1.8807621002197263,0.0873291864991188,0.8538965582847595,0.8538965582847595,0.0,129.37242126464844,128.0,43381.36328125,0.0,1494.941162109375,1.0,280.5578308105469,283.4301452636719,296.9032287597656,299.7922668457031,293.1499938964844,293.1499938964844,280.8500061035156,39245.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801467776298523,1.0,0.0,0.0,3.606115102767944,3.6061391830444336,8.677056939632166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.14697265625,0.0,1508.8787841796875,1895.4371337890625,0.0,2484.8525390625,0.8975509405136108,1.0,0.0,3.0,1.0,0.0
18038880,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7534224390983582,0.2537751495838165,0.2318750023841858,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8849127292633057,0.4166965186595917,0.3978192210197449,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6756482720375061,0.421986311674118,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8336927890777588,0.3464974164962768,0.3316244482994079,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6465197205543518,0.1591570079326629,0.7338220477104187,284.8661804199219,284.95001220703125,298.3112487792969,293.9034423828125,297.32891845703125,296.9822082519531,284.8683166503906,1.0,0.4965347349643707,0.3744611144065857,0.3744611144065857,1.0,1.0,-2.5416269302368164,0.6608649492263794,1.8807621002197263,0.0873291864991188,0.8538965582847595,0.8538965582847595,0.0,129.37242126464844,128.0,43381.36328125,0.0,1494.941162109375,1.0,280.5578308105469,283.4301452636719,296.9032287597656,299.7922668457031,293.1499938964844,293.1499938964844,280.8500061035156,39245.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801467776298523,1.0,0.0,0.0,3.606115102767944,3.6061391830444336,8.677056939632166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.14697265625,0.0,1508.8787841796875,1895.4371337890625,0.0,2484.8525390625,0.8975509405136108,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7484491467475891,0.2513554394245147,0.2295300364494323,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789708018302917,0.4129829108715057,0.3941352665424347,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.6709873676300049,0.4264233410358429,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8286060094833374,0.3434241712093353,0.3285818099975586,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6414278149604797,0.1569277495145797,0.7236840128898621,284.9974670410156,284.95001220703125,298.2889404296875,293.8538513183594,297.32330322265625,296.9808959960937,284.99493408203125,1.0,0.495249480009079,0.3759894967079162,0.3759894967079162,1.0,1.0,-2.5238728523254395,0.6584141254425049,1.8654587268829343,0.0889857187867164,0.9519622921943665,0.9519622921943665,0.0,130.6346435546875,116.0,42363.41796875,0.0,1476.957275390625,1.0,280.8428039550781,283.5750732421875,296.8534545898437,299.6083679199219,293.1499938964844,293.1499938964844,280.54998779296875,33370.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838246822357178,1.0,0.0,0.0,3.708672523498535,3.708696603775024,9.177624065159762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.080078125,0.0,1579.438720703125,1895.4371337890625,0.0,2324.546875,0.9163633584976196,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7484491467475891,0.2513554394245147,0.2295300364494323,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789708018302917,0.4129829108715057,0.3941352665424347,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.6709873676300049,0.4264233410358429,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8286060094833374,0.3434241712093353,0.3285818099975586,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6414278149604797,0.1569277495145797,0.7236840128898621,284.9974670410156,284.95001220703125,298.2889404296875,293.8538513183594,297.32330322265625,296.9808959960937,284.99493408203125,1.0,0.495249480009079,0.3759894967079162,0.3759894967079162,1.0,1.0,-2.5238728523254395,0.6584141254425049,1.8654587268829343,0.0889857187867164,0.9519622921943665,0.9519622921943665,0.0,130.6346435546875,116.0,42363.41796875,0.0,1476.957275390625,1.0,280.8428039550781,283.5750732421875,296.8534545898437,299.6083679199219,293.1499938964844,293.1499938964844,280.54998779296875,33370.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838246822357178,1.0,0.0,0.0,3.708672523498535,3.708696603775024,9.177624065159762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.080078125,0.0,1579.438720703125,1895.4371337890625,0.0,2324.546875,0.9163633584976196,1.0,0.0,3.0,1.0,0.0
18039060,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7479382753372192,0.2482638359069824,0.2269243597984314,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8787160515785217,0.4085637927055359,0.3901639878749847,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.6652158498764038,0.4224869012832641,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8283758759498596,0.3397208154201507,0.3252575695514679,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.640139639377594,0.1543748676776886,0.7125239372253418,284.8595886230469,284.95001220703125,298.2649841308594,293.8081970214844,297.3144836425781,296.9769287109375,284.8636169433594,1.0,0.489249438047409,0.3773179054260254,0.3773179054260254,1.0,1.0,-2.493857860565185,0.651311457157135,1.8425464630126955,0.0883563756942749,0.8178119659423828,0.8178119659423828,0.0,128.0021514892578,104.0,42280.03515625,0.0,1426.7415771484375,1.0,280.55743408203125,283.4437255859375,296.8056030273437,299.6292724609375,293.1499938964844,293.1499938964844,280.8500061035156,41946.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960756421089172,1.0,0.0,0.0,3.494858503341675,3.494882106781006,8.149904147103371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.013671875,0.0,1409.91796875,1895.4371337890625,0.0,2435.6015625,0.8755820989608765,1.0,0.0,3.0,1.0,0.0
18039120,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7479382753372192,0.2482638359069824,0.2269243597984314,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8787160515785217,0.4085637927055359,0.3901639878749847,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.6652158498764038,0.4224869012832641,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8283758759498596,0.3397208154201507,0.3252575695514679,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.640139639377594,0.1543748676776886,0.7125239372253418,284.8595886230469,284.95001220703125,298.2649841308594,293.8081970214844,297.3144836425781,296.9769287109375,284.8636169433594,1.0,0.489249438047409,0.3773179054260254,0.3773179054260254,1.0,1.0,-2.493857860565185,0.651311457157135,1.8425464630126955,0.0883563756942749,0.8178119659423828,0.8178119659423828,0.0,128.0021514892578,104.0,42280.03515625,0.0,1426.7415771484375,1.0,280.55743408203125,283.4437255859375,296.8056030273437,299.6292724609375,293.1499938964844,293.1499938964844,280.8500061035156,41946.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960756421089172,1.0,0.0,0.0,3.494858503341675,3.494882106781006,8.149904147103371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.013671875,0.0,1409.91796875,1895.4371337890625,0.0,2435.6015625,0.8755820989608765,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516121864318848,0.2459374666213989,0.2244490832090377,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8836504220962524,0.4049412310123443,0.3863441050052643,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6627669930458069,0.4115300178527832,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325502872467041,0.336652010679245,0.3219867944717407,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6421982049942017,0.1521146297454834,0.7010173201560974,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3072204589844,296.9761962890625,284.9756164550781,1.0,0.4802285134792328,0.3786463141441345,0.3786463141441345,1.0,1.0,-2.455378770828247,0.6412708759307861,1.814107894897461,0.0862322226166725,0.9004640579223633,0.9004640579223633,0.0,122.25161743164062,107.0,40995.40625,0.0,1353.96533203125,1.0,280.8410339355469,283.5797119140625,296.7649841308594,299.4393920898437,293.1499938964844,293.1499938964844,280.54998779296875,34444.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753545045852661,1.0,0.0,0.0,3.578903913497925,3.5789270401000977,8.546600156478235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.57958984375,0.0,1444.0859375,1895.4371337890625,0.0,2248.53271484375,0.8880645036697388,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516121864318848,0.2459374666213989,0.2244490832090377,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8836504220962524,0.4049412310123443,0.3863441050052643,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6627669930458069,0.4115300178527832,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325502872467041,0.336652010679245,0.3219867944717407,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6421982049942017,0.1521146297454834,0.7010173201560974,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3072204589844,296.9761962890625,284.9756164550781,1.0,0.4802285134792328,0.3786463141441345,0.3786463141441345,1.0,1.0,-2.455378770828247,0.6412708759307861,1.814107894897461,0.0862322226166725,0.9004640579223633,0.9004640579223633,0.0,122.25161743164062,107.0,40995.40625,0.0,1353.96533203125,1.0,280.8410339355469,283.5797119140625,296.7649841308594,299.4393920898437,293.1499938964844,293.1499938964844,280.54998779296875,34444.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753545045852661,1.0,0.0,0.0,3.578903913497925,3.5789270401000977,8.546600156478235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.57958984375,0.0,1444.0859375,1895.4371337890625,0.0,2248.53271484375,0.8880645036697388,1.0,0.0,3.0,1.0,0.0
18039300,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7525081634521484,0.2445466518402099,0.2233127951622009,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8848783373832703,0.4028705358505249,0.3845289349555969,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9990000128746032,0.6618731021881104,0.4079350531101227,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8335885405540466,0.3349196910858154,0.3204534649848938,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.6424521803855896,0.1509337127208709,0.6957460045814514,284.8418884277344,284.95001220703125,298.2257080078125,293.74810791015625,297.3032531738281,296.9754638671875,284.83612060546875,1.0,0.4770782589912414,0.3793105185031891,0.3793105185031891,1.0,1.0,-2.439330101013184,0.6373201012611389,1.8020100593566888,0.0854606851935386,0.7983914613723755,0.7983914613723755,0.0,120.27871704101562,107.0,41341.359375,0.0,1325.97900390625,1.0,280.6003112792969,283.4354858398437,296.75848388671875,299.5814208984375,293.1499938964844,293.1499938964844,280.54998779296875,40458.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966499924659729,1.0,0.0,0.0,3.491305351257324,3.491328477859497,8.13334054328152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.986328125,0.0,1395.5819091796875,1895.4371337890625,0.0,2440.837158203125,0.8699496388435364,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7519857883453369,0.2430411875247955,0.2219423800706863,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8844460844993591,0.4006805121898651,0.3824463188648224,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.6606156826019287,0.4063061773777008,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8332013487815857,0.3330739140510559,0.3186984062194824,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.641592264175415,0.1496905386447906,0.6900928020477295,284.8789978027344,284.95001220703125,298.2116394042969,293.7304992675781,297.2988586425781,296.9740295410156,284.8831481933594,1.0,0.4744521975517273,0.3801730573177337,0.3801730573177337,1.0,1.0,-2.4243226051330566,0.6341186165809631,1.7902040481567385,0.0853460803627967,0.7907784581184387,0.7907784581184387,0.0,119.14200592041016,110.0,40705.0078125,0.0,1303.0218505859375,1.0,280.5591735839844,283.490966796875,296.7265014648437,299.4480285644531,293.1499938964844,293.1499938964844,280.8500061035156,42313.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844529151916504,1.0,0.0,0.0,3.31374740600586,3.313769578933716,7.327100206566683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.4599609375,0.0,1233.1480712890625,1895.4371337890625,0.0,2330.211181640625,0.837011456489563,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7503542900085449,0.2408331036567688,0.2197711914777755,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825770616531372,0.3971551358699798,0.378918319940567,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6586389541625977,0.4050600230693817,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315569758415222,0.3300969004631042,0.3157111704349518,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6392063498497009,0.1475589573383331,0.6800218224525452,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.292724609375,296.9749450683594,284.9851379394531,1.0,0.4706541299819946,0.3818981647491455,0.3818981647491455,1.0,1.0,-2.4002840518951416,0.6297585368156433,1.770525574684143,0.085968479514122,0.8741098046302795,0.8741098046302795,0.0,117.87543487548828,113.0,39771.546875,0.0,1269.027099609375,1.0,280.8395690917969,283.6114501953125,296.6976623535156,299.2884521484375,293.1499938964844,293.1499938964844,281.1499938964844,33906.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648203372955322,1.0,0.0,0.0,3.429845333099365,3.4298670291900635,7.84950714205479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.0966796875,0.0,1287.0355224609375,1895.4371337890625,0.0,2154.983154296875,0.8543676137924194,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7503542900085449,0.2408331036567688,0.2197711914777755,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825770616531372,0.3971551358699798,0.378918319940567,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6586389541625977,0.4050600230693817,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315569758415222,0.3300969004631042,0.3157111704349518,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6392063498497009,0.1475589573383331,0.6800218224525452,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.292724609375,296.9749450683594,284.9851379394531,1.0,0.4706541299819946,0.3818981647491455,0.3818981647491455,1.0,1.0,-2.4002840518951416,0.6297585368156433,1.770525574684143,0.085968479514122,0.8741098046302795,0.8741098046302795,0.0,117.87543487548828,113.0,39771.546875,0.0,1269.027099609375,1.0,280.8395690917969,283.6114501953125,296.6976623535156,299.2884521484375,293.1499938964844,293.1499938964844,281.1499938964844,33906.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648203372955322,1.0,0.0,0.0,3.429845333099365,3.4298670291900635,7.84950714205479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.0966796875,0.0,1287.0355224609375,1895.4371337890625,0.0,2154.983154296875,0.8543676137924194,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.7476813793182373,0.0,0.2179598957300186,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.8792327642440796,0.0,0.3758049011230469,296.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.9990000128746032,0.0,0.406235009431839,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.8286552429199219,0.0,0.3130855560302734,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.6359434723854065,0.0,0.671089231967926,285.0648803710937,294.1499938964844,298.1499938964844,293.6734619140625,297.28717041015625,296.9772033691406,285.0606689453125,0.0,0.0,0.3836232423782348,0.3836232423782348,1.0,1.0,-2.3818905353546143,0.6272640824317932,1.7546265125274658,0.0874142199754715,0.0,0.0,0.0,117.76350402832033,60.0,39058.01953125,0.0,1246.8824462890625,0.0,281.1405334472656,283.7040100097656,296.6764221191406,299.21728515625,293.1499938964844,293.1499938964844,278.1499938964844,30330.7109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647916793823242,3.647939682006836,8.879389952198835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.457763671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.7476813793182373,0.0,0.2179598957300186,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.8792327642440796,0.0,0.3758049011230469,296.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.9990000128746032,0.0,0.406235009431839,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.8286552429199219,0.0,0.3130855560302734,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.6359434723854065,0.0,0.671089231967926,285.0648803710937,294.1499938964844,298.1499938964844,293.6734619140625,297.28717041015625,296.9772033691406,285.0606689453125,0.0,0.0,0.3836232423782348,0.3836232423782348,1.0,1.0,-2.3818905353546143,0.6272640824317932,1.7546265125274658,0.0874142199754715,0.0,0.0,0.0,117.76350402832033,60.0,39058.01953125,0.0,1246.8824462890625,0.0,281.1405334472656,283.7040100097656,296.6764221191406,299.21728515625,293.1499938964844,293.1499938964844,278.1499938964844,30330.7109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647916793823242,3.647939682006836,8.879389952198835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.457763671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,0.0015759478555992,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.4130662083625793,0.0,0.0016595548950135,297.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08502197265625,0.4130662083625793,0.0,0.0012257384369149,297.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.4023114442825317,0.0,0.0016595533816143,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0078721502795815,286.37066650390625,294.1499938964844,298.12896728515625,293.6615905761719,296.7655334472656,296.9501647949219,284.03582763671875,0.0,0.0,0.2957786619663238,0.2957786619663238,1.0,1.0,-0.0164145585149526,0.0043205507099628,0.0120940078049898,-0.0334267392754554,0.0,0.0,0.0,-0.0912961289286613,60.0,1945.3299560546875,0.0,-1.9229806639486924e-05,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,2.008164301514625e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212687694499862e-14,1.421631299551411e-14,6.667192059451043e-20,1.0426901312851622e-12,1.0426875291999482e-12,2.6596735282111524e-18,0.0,0.0,-0.0,0.0,0.0,6.0949326246593145e-25,3.645257138810998e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,0.0008009316516108,297.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,0.0013250968186184,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06024169921875,0.0,0.0,0.001579362899065,297.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,0.0011183752212673,297.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0026280530728399,286.3077697753906,294.1499938964844,298.110595703125,293.6541748046875,296.9105529785156,297.1165771484375,283.6310729980469,0.0,0.0,0.2301739305257797,0.2301739305257797,1.0,1.0,-0.0089449482038617,0.0021381760016083,0.0068067722022533,-0.0332798175513744,0.0,0.0,0.0,-0.0522684827446937,60.0,1064.455810546875,0.0,-5.453417998069199e-06,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2951020681620942e-26,1.594999405010319e-26,2.149126116105549e-29,-1.0595213777536066e-18,-1.0585933845038989e-18,-9.279834552109289e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
