time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039780,297.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,9.909484651871026e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,0.0001046409088303,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,7.764734618831426e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0001045168246491,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,0.0004941746592521,286.28582763671875,294.1499938964844,298.05914306640625,293.6415405273437,296.9555053710937,297.5213928222656,283.36090087890625,0.0,0.0,0.0767246484756469,0.0767246484756469,1.0,1.0,-0.001056000823155,3.309426756459288e-05,0.001022906624712,-0.030154762789607,0.0,0.0,0.0,-0.0107181733474135,60.0,217.579330444336,0.0,-7.606426777329035e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2136368430317429e-36,-1.4863358020064725e-36,-7.838706664005022e-37,2.7222211036532536e-21,1.387580836299303e-21,1.3346402673539506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,9.909484651871026e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,0.0001046409088303,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,7.764734618831426e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0001045168246491,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,0.0004941746592521,286.28582763671875,294.1499938964844,298.05914306640625,293.6415405273437,296.9555053710937,297.5213928222656,283.36090087890625,0.0,0.0,0.0767246484756469,0.0767246484756469,1.0,1.0,-0.001056000823155,3.309426756459288e-05,0.001022906624712,-0.030154762789607,0.0,0.0,0.0,-0.0107181733474135,60.0,217.579330444336,0.0,-7.606426777329035e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2136368430317429e-36,-1.4863358020064725e-36,-7.838706664005022e-37,2.7222211036532536e-21,1.387580836299303e-21,1.3346402673539506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,9.786587179405616e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,0.000103058591776,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,7.611932960571721e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.0001030581697705,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0004888569237664,286.2802734375,294.1499938964844,298.0292053222656,293.63751220703125,296.9656677246094,297.6356506347656,283.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428990935906,2.003500831904148e-08,0.0010428790701553,-0.0275474116206169,0.0,0.0,0.0,-0.0102059785276651,60.0,104.82937622070312,0.0,-7.415481917405486e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8522923620831158e-40,2.2493783079188396e-40,1.212725729980626e-40,2.7599697009334384e-21,1.380030995674231e-21,1.3799387052592074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.697297355160116e-05,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287780761719,0.0,0.0,0.0001021178031805,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,7.542383536929265e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313720703125,0.0,0.0,0.0001021176067297,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,0.0004843982169404,286.274658203125,294.1499938964844,297.99658203125,293.6349182128906,296.9753112792969,297.7109069824219,283.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333827231079,9.7669925480659e-09,0.0010333729442209,-0.024636847898364,0.0,0.0,0.0,-0.0096547594293951,60.0,58.23065948486328,0.0,-7.280767277961786e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7600377575414536e-21,1.380017263183593e-21,1.3800204943578609e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,9.528741793474182e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.0001003428333206,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,7.411287515424192e-05,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,0.0001003426368697,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,0.0004759785078931,286.2632751464844,294.1499938964844,297.9237670898437,293.6336364746094,296.9931640625,297.7879638671875,283.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154179763048,7.666408841089378e-09,0.0010154102928936,-0.019136257469654,0.0,0.0,0.0,-0.0086134066805243,60.0,30.72213554382324,0.0,-7.029838400285372e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800176670803764e-21,1.3800174651319849e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,9.528741793474182e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.0001003428333206,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,7.411287515424192e-05,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,0.0001003426368697,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,0.0004759785078931,286.2632751464844,294.1499938964844,297.9237670898437,293.6336364746094,296.9931640625,297.7879638671875,283.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154179763048,7.666408841089378e-09,0.0010154102928936,-0.019136257469654,0.0,0.0,0.0,-0.0086134066805243,60.0,30.72213554382324,0.0,-7.029838400285372e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800176670803764e-21,1.3800174651319849e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,9.441628935746849e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,9.942548058461398e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,7.343532342929393e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,9.9425291409716e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0004716270777862,286.25164794921875,294.1499938964844,297.841552734375,293.6370544433594,297.009033203125,297.8112487792969,283.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061293141916,6.580725742111326e-09,0.0010061226785182,-0.0162925869226455,0.0,0.0,0.0,-0.0080751664936542,60.0,25.782739639282227,0.0,-6.90186752194677e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,9.441628935746849e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,9.942548058461398e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,7.343532342929393e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,9.9425291409716e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0004716270777862,286.25164794921875,294.1499938964844,297.841552734375,293.6370544433594,297.009033203125,297.8112487792969,283.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061293141916,6.580725742111326e-09,0.0010061226785182,-0.0162925869226455,0.0,0.0,0.0,-0.0080751664936542,60.0,25.782739639282227,0.0,-6.90186752194677e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,9.532830154057592e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0001003858706098,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,7.414465653710067e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,0.000100385674159,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,0.0004761827585753,286.2396545410156,294.1499938964844,297.7509155273437,293.6444396972656,297.0229797363281,297.8053894042969,283.6014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158391669392,7.716936423207699e-09,0.001015831483528,-0.0192686021327972,0.0,0.0,0.0,-0.0086384005844593,60.0,24.662940979003903,0.0,-7.035824012291414e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,9.532830154057592e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0001003858706098,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,7.414465653710067e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,0.000100385674159,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,0.0004761827585753,286.2396545410156,294.1499938964844,297.7509155273437,293.6444396972656,297.0229797363281,297.8053894042969,283.6014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158391669392,7.716936423207699e-09,0.001015831483528,-0.0192686021327972,0.0,0.0,0.0,-0.0086384005844593,60.0,24.662940979003903,0.0,-7.035824012291414e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,9.882445010589436e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0001040674978867,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,7.686389290029183e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,0.0001040673014358,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,0.0004936467157676,286.22705078125,294.1499938964844,297.6526794433594,293.6551513671875,297.0353088378906,297.765380859375,283.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530840372666,1.2073236632659246e-08,0.0010530719300732,-0.0306734517216682,0.0,0.0,0.0,-0.0107979550957679,60.0,24.39093780517578,0.0,-7.56133715640317e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,9.882445010589436e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0001040674978867,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,7.686389290029183e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,0.0001040673014358,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,0.0004936467157676,286.22705078125,294.1499938964844,297.6526794433594,293.6551513671875,297.0353088378906,297.765380859375,283.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530840372666,1.2073236632659246e-08,0.0010530719300732,-0.0306734517216682,0.0,0.0,0.0,-0.0107979550957679,60.0,24.39093780517578,0.0,-7.56133715640317e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0001015810412354,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,0.0001069703284883,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,7.900791388237849e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,0.0001069701247615,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,0.000507416378241,286.22039794921875,294.1499938964844,297.6010131835937,293.6615295410156,297.0408630371094,297.72686767578125,283.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824550408869,1.550820272200326e-08,0.0010824395576491,-0.0396581515669822,0.0,0.0,0.0,-0.0125007927417755,60.0,24.067642211914062,0.0,-7.989035566424718e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,0.0001047101104632,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,0.000110265405965,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,8.14416489447467e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,0.0001102652022382,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0005230467068031,286.21343994140625,294.1499938964844,297.5477600097656,293.6684875488281,297.04595947265625,297.6746826171875,283.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157975532114,1.9407472962029715e-08,0.001115778228268,-0.0498457625508308,0.0,0.0,0.0,-0.0144338095560669,60.0,24.239612579345703,0.0,-8.488785141480548e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,0.0001101727539207,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,0.0001160178580903,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,8.569039346184582e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,0.0001160176470875,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,0.0005503337015397,286.19879150390625,294.1499938964844,297.4370422363281,293.6838073730469,297.0549011230469,297.549072265625,283.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740180198103,2.6215063897438995e-08,0.0011739918263629,-0.0675936564803123,0.0,0.0,0.0,-0.0178086385130882,60.0,24.56482696533203,0.0,-9.397560063462153e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,0.0001101727539207,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,0.0001160178580903,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,8.569039346184582e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,0.0001160176470875,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,0.0005503337015397,286.19879150390625,294.1499938964844,297.4370422363281,293.6838073730469,297.0549011230469,297.549072265625,283.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740180198103,2.6215063897438995e-08,0.0011739918263629,-0.0675936564803123,0.0,0.0,0.0,-0.0178086385130882,60.0,24.56482696533203,0.0,-9.397560063462153e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,0.0001078925706679,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.0001136166902142,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,8.391689334530383e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.0001136164792114,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,0.0005389437428675,286.18359375,294.1499938964844,297.3214416503906,293.70050048828125,297.06158447265625,297.4257202148437,283.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497458908706,2.337308657729409e-08,0.001149722491391,-0.0601910427212715,0.0,0.0,0.0,-0.0163999088108539,60.0,24.4332332611084,0.0,-9.012558166432429e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,0.0001078925706679,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.0001136166902142,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,8.391689334530383e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.0001136164792114,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,0.0005389437428675,286.18359375,294.1499938964844,297.3214416503906,293.70050048828125,297.06158447265625,297.4257202148437,283.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497458908706,2.337308657729409e-08,0.001149722491391,-0.0601910427212715,0.0,0.0,0.0,-0.0163999088108539,60.0,24.4332332611084,0.0,-9.012558166432429e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.000100593555544,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,0.0001059304267982,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,7.823984924471006e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805603027344,0.0,0.0,0.0001059302376233,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,0.0005024838610552,286.1689453125,294.1499938964844,297.2017822265625,293.718017578125,297.06549072265625,297.3305053710937,283.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719682322815,1.4276893445241969e-08,0.0010719540296122,-0.0364383980631828,0.0,0.0,0.0,-0.011890597641468,60.0,23.367626190185547,0.0,-7.834365334247195e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.000100593555544,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,0.0001059304267982,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,7.823984924471006e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805603027344,0.0,0.0,0.0001059302376233,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,0.0005024838610552,286.1689453125,294.1499938964844,297.2017822265625,293.718017578125,297.06549072265625,297.3305053710937,283.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719682322815,1.4276893445241969e-08,0.0010719540296122,-0.0364383980631828,0.0,0.0,0.0,-0.011890597641468,60.0,23.367626190185547,0.0,-7.834365334247195e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,9.522806067252532e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,0.000100280267361,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,7.406665827147663e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,0.0001002800854621,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,0.0004756822017952,286.1550598144531,294.1499938964844,297.0790405273437,293.73583984375,297.06671142578125,297.2630920410156,283.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147783905267,7.590792883149788e-09,0.0010147708235308,-0.0189382079988718,0.0,0.0,0.0,-0.0085759563371539,60.0,22.07896041870117,0.0,-7.02088627235753e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,9.522806067252532e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,0.000100280267361,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,7.406665827147663e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,0.0001002800854621,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,0.0004756822017952,286.1550598144531,294.1499938964844,297.0790405273437,293.73583984375,297.06671142578125,297.2630920410156,283.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147783905267,7.590792883149788e-09,0.0010147708235308,-0.0189382079988718,0.0,0.0,0.0,-0.0085759563371539,60.0,22.07896041870117,0.0,-7.02088627235753e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,9.461843001190572e-05,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,9.963828779291362e-05,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,7.359249866567552e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,9.963811316993088e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,0.0004726369807031,286.14825439453125,294.1499938964844,297.0167541503906,293.74468994140625,297.0663757324219,297.2320556640625,284.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082728695124,6.831064158774325e-09,0.0010082660010084,-0.0169483218342065,0.0,0.0,0.0,-0.0081992838531732,60.0,21.61259651184082,0.0,-6.931270490895258e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,9.528637019684538e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0001003416546154,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,7.411200203932822e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,0.0001003414799924,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,0.0004759734729304,286.1413879394531,294.1499938964844,296.9540405273437,293.7534484863281,297.06549072265625,297.194580078125,284.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153807234019,7.663246925915246e-09,0.0010153731564059,-0.0191279854625463,0.0,0.0,0.0,-0.008611787110567,60.0,21.30650520324707,0.0,-7.029465365349098e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,0.0001004178338916,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,0.0001057453628163,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,7.810316310497001e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.0001057451809174,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,0.0005016061477363,286.12713623046875,294.1499938964844,296.82769775390625,293.7704467773437,297.0619812011719,297.07421875,284.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700463317334,1.405729310732795e-08,0.0010700322454795,-0.0358640998601913,0.0,0.0,0.0,-0.0117815108969807,60.0,21.23341178894043,0.0,-7.806945490074213e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,0.0001004178338916,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,0.0001057453628163,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,7.810316310497001e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.0001057451809174,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,0.0005016061477363,286.12713623046875,294.1499938964844,296.82769775390625,293.7704467773437,297.0619812011719,297.07421875,284.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700463317334,1.405729310732795e-08,0.0010700322454795,-0.0358640998601913,0.0,0.0,0.0,-0.0117815108969807,60.0,21.23341178894043,0.0,-7.806945490074213e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0001062092269421,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0001118440050049,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,8.260759932454675e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.00011184381583,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0005305352970026,286.1119384765625,294.1499938964844,296.7008972167969,293.7864685058594,297.05596923828125,296.896484375,284.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317663593217,2.127413800678824e-08,0.0011317450553178,-0.0547175854444503,0.0,0.0,0.0,-0.0153592219576239,60.0,21.63430976867676,0.0,-8.733383083381342e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0001062092269421,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0001118440050049,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,8.260759932454675e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.00011184381583,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0005305352970026,286.1119384765625,294.1499938964844,296.7008972167969,293.7864685058594,297.05596923828125,296.896484375,284.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317663593217,2.127413800678824e-08,0.0011317450553178,-0.0547175854444503,0.0,0.0,0.0,-0.0153592219576239,60.0,21.63430976867676,0.0,-8.733383083381342e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,0.0001051044164341,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0001106805721065,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,8.174828690243885e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,0.0001106803829316,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,0.0005250165704637,286.0963134765625,294.1499938964844,296.57452392578125,293.8011779785156,297.0473327636719,296.7333068847656,284.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200226144865,1.9897127501167243e-08,0.0011200028238818,-0.0511240288615226,0.0,0.0,0.0,-0.0146767413243651,60.0,21.674365997314453,0.0,-8.55260609000652e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,0.0001051044164341,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0001106805721065,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,8.174828690243885e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,0.0001106803829316,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,0.0005250165704637,286.0963134765625,294.1499938964844,296.57452392578125,293.8011779785156,297.0473327636719,296.7333068847656,284.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200226144865,1.9897127501167243e-08,0.0011200028238818,-0.0511240288615226,0.0,0.0,0.0,-0.0146767413243651,60.0,21.674365997314453,0.0,-8.55260609000652e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,9.887162741506472e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0001041171053657,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,7.690053462283686e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0001041169307427,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,0.0004938826314173,286.08135986328125,294.1499938964844,296.4494934082031,293.8143005371094,297.0368347167969,296.623779296875,284.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536068584769,1.2129986792785985e-08,0.0010535947512835,-0.0308219194412231,0.0,0.0,0.0,-0.0108262775465846,60.0,20.899015426635746,0.0,-7.568303317384564e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,9.887162741506472e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0001041171053657,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,7.690053462283686e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0001041169307427,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,0.0004938826314173,286.08135986328125,294.1499938964844,296.4494934082031,293.8143005371094,297.0368347167969,296.623779296875,284.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536068584769,1.2129986792785985e-08,0.0010535947512835,-0.0308219194412231,0.0,0.0,0.0,-0.0108262775465846,60.0,20.899015426635746,0.0,-7.568303317384564e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,9.604013030184432e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,0.0001011353815556,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,7.46982404962182e-05,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,0.0001011352142086,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.000479738751892,286.0741882324219,294.1499938964844,296.38775634765625,293.8201904296875,297.03106689453125,296.5845642089844,284.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234253713861,8.601635848037859e-09,0.0010234167566522,-0.0215854756534099,0.0,0.0,0.0,-0.0090770861133933,60.0,20.37040138244629,0.0,-7.141015601064282e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,9.4679206085857e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,9.97022507362999e-05,299.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,7.363974145846441e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,9.970208338927478e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,0.0004729406791739,286.067138671875,294.1499938964844,296.3266906738281,293.8255920410156,297.02496337890625,296.551025390625,284.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089128045365,6.905772398368981e-09,0.0010089058196172,-0.0171440057456493,0.0,0.0,0.0,-0.0082363244146108,60.0,19.900171279907227,0.0,-6.940057772908403e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,9.607707033865154e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,0.000101174271549,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,7.472697325283661e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,0.000101174111478,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0004799232992809,286.05303955078125,294.1499938964844,296.2069702148437,293.8348999023437,297.01129150390625,296.47369384765625,284.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023793243803,8.64739124750713e-09,0.0010237846290692,-0.0217053182423114,0.0,0.0,0.0,-0.0090996511280536,60.0,19.40234375,0.0,-7.146479674702277e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,9.607707033865154e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,0.000101174271549,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,7.472697325283661e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,0.000101174111478,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0004799232992809,286.05303955078125,294.1499938964844,296.2069702148437,293.8348999023437,297.01129150390625,296.47369384765625,284.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023793243803,8.64739124750713e-09,0.0010237846290692,-0.0217053182423114,0.0,0.0,0.0,-0.0090996511280536,60.0,19.40234375,0.0,-7.146479674702277e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,0.000102250072814,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,0.0001076747648767,299.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,7.952821033541113e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.0001076745975296,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,0.0005107586621306,286.0382385253906,294.1499938964844,296.0912780761719,293.842041015625,296.994873046875,296.3304748535156,284.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895584709942,1.6339338770876566e-08,0.0010895421728491,-0.0418307818472385,0.0,0.0,0.0,-0.0129128005355596,60.0,19.643739700317383,0.0,-8.0942889724156e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,0.000102250072814,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,0.0001076747648767,299.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,7.952821033541113e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.0001076745975296,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,0.0005107586621306,286.0382385253906,294.1499938964844,296.0912780761719,293.842041015625,296.994873046875,296.3304748535156,284.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895584709942,1.6339338770876566e-08,0.0010895421728491,-0.0418307818472385,0.0,0.0,0.0,-0.0129128005355596,60.0,19.643739700317383,0.0,-8.0942889724156e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.000109088679892,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,0.0001148761730291,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,8.484714635415003e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985900878906,0.0,0.0,0.0001148759911302,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.0005449188174679,286.0223999023437,294.1499938964844,295.9804382324219,293.846923828125,296.9752502441406,296.1441345214844,284.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624341132119,2.486137873347616e-08,0.001162409200333,-0.064068965613842,0.0,0.0,0.0,-0.0171375218778848,60.0,20.2995834350586,0.0,-9.213177065703348e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
