time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042120,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.000109088679892,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,0.0001148761730291,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,8.484714635415003e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985900878906,0.0,0.0,0.0001148759911302,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.0005449188174679,286.0223999023437,294.1499938964844,295.9804382324219,293.846923828125,296.9752502441406,296.1441345214844,284.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624341132119,2.486137873347616e-08,0.001162409200333,-0.064068965613842,0.0,0.0,0.0,-0.0171375218778848,60.0,20.2995834350586,0.0,-9.213177065703348e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929443359375,0.0,0.0,0.0001103364120353,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88690185546875,0.0,0.0,0.0001161900945589,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,8.58176063047722e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.00011618991266,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,0.0005511515191756,286.00604248046875,294.1499938964844,295.8753967285156,293.8494873046875,296.9531555175781,295.990478515625,284.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757614556699,2.6416200782364285e-08,0.0011757350293919,-0.0681171417236328,0.0,0.0,0.0,-0.0179084688425064,60.0,20.662084579467773,0.0,-9.425109226413045e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929443359375,0.0,0.0,0.0001103364120353,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88690185546875,0.0,0.0,0.0001161900945589,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,8.58176063047722e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.00011618991266,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,0.0005511515191756,286.00604248046875,294.1499938964844,295.8753967285156,293.8494873046875,296.9531555175781,295.990478515625,284.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757614556699,2.6416200782364285e-08,0.0011757350293919,-0.0681171417236328,0.0,0.0,0.0,-0.0179084688425064,60.0,20.662084579467773,0.0,-9.425109226413045e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,0.0001077273118426,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,0.0001134425692725,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,8.378829079447314e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0001134423946496,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,0.0005381185910664,285.9980163574219,294.1499938964844,295.8253479003906,293.849853515625,296.9417419433594,295.9317321777344,284.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479598470032,2.3164496099070675e-08,0.0011479366803541,-0.0596473328769207,0.0,0.0,0.0,-0.0162964928895235,60.0,20.503969192504883,0.0,-8.98461820497687e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.0001047044206643,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,0.0001102593014365,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,8.143714512698352e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.0001102591340895,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,0.0005230186507105,285.9902648925781,294.1499938964844,295.77703857421875,293.8496398925781,296.93023681640625,295.8839111328125,284.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157501721754,1.9397271344701052e-08,0.0011157307308167,-0.0498190857470035,0.0,0.0,0.0,-0.0144289527088403,60.0,20.188377380371094,0.0,-8.487452163308262e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744506835937,0.0,0.0,9.909388609230518e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001043511001626,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,7.707336772000417e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,0.0001043509473674,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,0.0004949929425492,285.9754333496094,294.1499938964844,295.68621826171875,293.84735107421875,296.9072265625,295.8088073730469,284.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559587972238,1.2405637406232016e-08,0.0010559463407844,-0.0315432175993919,0.0,0.0,0.0,-0.0109629016369581,60.0,19.341936111450195,0.0,-7.602208285106826e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744506835937,0.0,0.0,9.909388609230518e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001043511001626,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,7.707336772000417e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,0.0001043509473674,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,0.0004949929425492,285.9754333496094,294.1499938964844,295.68621826171875,293.84735107421875,296.9072265625,295.8088073730469,284.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559587972238,1.2405637406232016e-08,0.0010559463407844,-0.0315432175993919,0.0,0.0,0.0,-0.0109629016369581,60.0,19.341936111450195,0.0,-7.602208285106826e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,9.570289694238454e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,0.0001007802129606,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,7.443592039635405e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,0.0001007800601655,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,0.0004780543677043,285.9612731933594,294.1499938964844,295.6038818359375,293.8425598144531,296.884033203125,295.7528381347656,284.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198149830102,8.180106370048179e-09,0.0010198068339377,-0.0204815994948148,0.0,0.0,0.0,-0.0088680880144238,60.0,18.5721378326416,0.0,-7.090797282671701e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,9.570289694238454e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,0.0001007802129606,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,7.443592039635405e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,0.0001007800601655,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,0.0004780543677043,285.9612731933594,294.1499938964844,295.6038818359375,293.8425598144531,296.884033203125,295.7528381347656,284.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198149830102,8.180106370048179e-09,0.0010198068339377,-0.0204815994948148,0.0,0.0,0.0,-0.0088680880144238,60.0,18.5721378326416,0.0,-7.090797282671701e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,9.454983955947682e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,9.956597205018625e-05,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,7.35390858608298e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,9.956582653103396e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,0.0004722946323454,285.9474792480469,294.1499938964844,295.5308532714844,293.8352966308594,296.8603515625,295.7043762207031,284.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075204772874,6.743210434478897e-09,0.0010075137251988,-0.0167182013392448,0.0,0.0,0.0,-0.0081557258963584,60.0,18.05432510375977,0.0,-6.920944883859192e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,9.454983955947682e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,9.956597205018625e-05,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,7.35390858608298e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,9.956582653103396e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,0.0004722946323454,285.9474792480469,294.1499938964844,295.5308532714844,293.8352966308594,296.8603515625,295.7043762207031,284.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075204772874,6.743210434478897e-09,0.0010075137251988,-0.0167182013392448,0.0,0.0,0.0,-0.0081557258963584,60.0,18.05432510375977,0.0,-6.920944883859192e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,9.471204975852744e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,9.97367751551792e-05,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,7.366524368990213e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,9.973663691198452e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,0.0004731049120891,285.93377685546875,294.1499938964844,295.46807861328125,293.82550048828125,296.8359375,295.6531677246094,284.574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092437732964,6.9451697726208295e-09,0.0010092367883771,-0.0172472074627876,0.0,0.0,0.0,-0.0082558263093233,60.0,17.794837951660156,0.0,-6.944694064259238e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,9.471204975852744e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,9.97367751551792e-05,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,7.366524368990213e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,9.973663691198452e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,0.0004731049120891,285.93377685546875,294.1499938964844,295.46807861328125,293.82550048828125,296.8359375,295.6531677246094,284.574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092437732964,6.9451697726208295e-09,0.0010092367883771,-0.0172472074627876,0.0,0.0,0.0,-0.0082558263093233,60.0,17.794837951660156,0.0,-6.944694064259238e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84454345703125,0.0,0.0,9.506667993264271e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0001001102209556,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,7.39410679670982e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0001001100754365,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0004748763749375,285.9269104003906,294.1499938964844,295.4407958984375,293.81964111328125,296.82342529296875,295.624755859375,284.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130211012437,7.386973255307794e-09,0.0010130136506631,-0.0184043943881988,0.0,0.0,0.0,-0.0084748417139053,60.0,17.726177215576172,0.0,-6.996789636559697e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,9.547896479489282e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,0.0001005443846224,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,7.42617339710705e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,0.0001005442391033,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,0.0004769358492922,285.9200744628906,294.1499938964844,295.4164123535156,293.8131408691406,296.8107604980469,295.5951232910156,284.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174143826588,7.900621490364301e-09,0.001017406466417,-0.0197496674954891,0.0,0.0,0.0,-0.0087294820696115,60.0,17.67915153503418,0.0,-7.057600015514255e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,9.61997066042386e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,0.0001013033543131,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,7.482231012545526e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.0001013032087939,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82635498046875,0.0,0.0,0.000480536109535,285.9063415527344,294.1499938964844,295.3767395019531,293.798095703125,296.7851257324219,295.53497314453125,284.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250936029478,8.798539674614858e-09,0.0010250847553834,-0.0221011079847812,0.0,0.0,0.0,-0.009174620732665,60.0,17.614171981811523,0.0,-7.164535986703413e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,9.61997066042386e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,0.0001013033543131,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,7.482231012545526e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.0001013032087939,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82635498046875,0.0,0.0,0.000480536109535,285.9063415527344,294.1499938964844,295.3767395019531,293.798095703125,296.7851257324219,295.53497314453125,284.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250936029478,8.798539674614858e-09,0.0010250847553834,-0.0221011079847812,0.0,0.0,0.0,-0.009174620732665,60.0,17.614171981811523,0.0,-7.164535986703413e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,9.64577484410256e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,0.0001015750749502,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,7.502300286432728e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,0.000101574936707,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,0.0004818250890821,285.8926696777344,294.1499938964844,295.3500061035156,293.7802734375,296.7592468261719,295.4804382324219,284.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278437985107,9.119919042177573e-09,0.0010278347181156,-0.0229426380246877,0.0,0.0,0.0,-0.0093339504674077,60.0,17.5310001373291,0.0,-7.203004770417466e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,9.64577484410256e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,0.0001015750749502,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,7.502300286432728e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,0.000101574936707,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,0.0004818250890821,285.8926696777344,294.1499938964844,295.3500061035156,293.7802734375,296.7592468261719,295.4804382324219,284.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278437985107,9.119919042177573e-09,0.0010278347181156,-0.0229426380246877,0.0,0.0,0.0,-0.0093339504674077,60.0,17.5310001373291,0.0,-7.203004770417466e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,9.639119525672868e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089599609375,0.0,0.0,0.0001015049856505,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,7.497123442590237e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,0.0001015048474073,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,0.0004814926360268,285.8791198730469,294.1499938964844,295.3302917480469,293.7613220214844,296.73345947265625,295.43621826171875,284.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271341307088,9.03684149733408e-09,0.0010271250503137,-0.0227251034229993,0.0,0.0,0.0,-0.0092927701771259,60.0,17.4025936126709,0.0,-7.193050777232203e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,9.639119525672868e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089599609375,0.0,0.0,0.0001015049856505,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,7.497123442590237e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,0.0001015048474073,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,0.0004814926360268,285.8791198730469,294.1499938964844,295.3302917480469,293.7613220214844,296.73345947265625,295.43621826171875,284.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271341307088,9.03684149733408e-09,0.0010271250503137,-0.0227251034229993,0.0,0.0,0.0,-0.0092927701771259,60.0,17.4025936126709,0.0,-7.193050777232203e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80572509765625,0.0,0.0,9.627467807149516e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,0.0001013822839013,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,7.488061237381771e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,0.0001013821456581,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,0.0004809106467291,285.8656921386719,294.1499938964844,295.3111267089844,293.7428894042969,296.7077941894531,295.4000549316406,284.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025890931487,8.891519520659585e-09,0.0010258820839226,-0.0223445799201726,0.0,0.0,0.0,-0.0092207258567214,60.0,17.255985260009766,-0.0,-7.175655269975324e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80572509765625,0.0,0.0,9.627467807149516e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,0.0001013822839013,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,7.488061237381771e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,0.0001013821456581,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,0.0004809106467291,285.8656921386719,294.1499938964844,295.3111267089844,293.7428894042969,296.7077941894531,295.4000549316406,284.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025890931487,8.891519520659585e-09,0.0010258820839226,-0.0223445799201726,0.0,0.0,0.0,-0.0092207258567214,60.0,17.255985260009766,-0.0,-7.175655269975324e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,9.62016638368368e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,0.0001013053988572,299.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,7.48238162486814e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,0.000101305260614,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,0.0004805459466297,285.8590393066406,294.1499938964844,295.3017578125,293.7338562011719,296.6950378417969,295.3844299316406,284.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251123458147,8.800469686320866e-09,0.0010251036146655,-0.0221061613410711,0.0,0.0,0.0,-0.0091755893081426,60.0,17.180788040161133,-0.0,-7.1647662025498e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,9.6119474619627e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,0.0001012188440654,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,7.475988968508318e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,0.0001012187058222,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,0.0004801353788934,285.8524169921875,294.1499938964844,295.2925109863281,293.7249450683594,296.68231201171875,295.3699645996094,284.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242359712719,8.697987219363768e-09,0.0010242272401228,-0.0218377988785505,0.0,0.0,0.0,-0.0091247837990522,60.0,17.105379104614258,-0.0,-7.15252070904171e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,9.593117283657192e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,0.0001010205451166,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,7.461342465830967e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,0.0001010204068734,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0004791947721969,285.8393249511719,294.1499938964844,295.2743530273437,293.7074890136719,296.656982421875,295.3438415527344,284.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022228389047,8.463215905862853e-09,0.0010222198907285,-0.021223010495305,0.0,0.0,0.0,-0.0090083982795476,60.0,16.954675674438477,-0.0,-7.124506851141632e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,9.593117283657192e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,0.0001010205451166,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,7.461342465830967e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,0.0001010204068734,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0004791947721969,285.8393249511719,294.1499938964844,295.2743530273437,293.7074890136719,296.656982421875,295.3438415527344,284.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022228389047,8.463215905862853e-09,0.0010222198907285,-0.021223010495305,0.0,0.0,0.0,-0.0090083982795476,60.0,16.954675674438477,-0.0,-7.124506851141632e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,9.572014096193016e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,0.0001007983082672,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,7.44492863304913e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,0.0001007981773,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,0.0004781406605616,285.82635498046875,294.1499938964844,295.25665283203125,293.6904602050781,296.6318664550781,295.3207397460937,284.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199786629527,8.200130352520318e-09,0.0010199705138802,-0.0205340478569269,0.0,0.0,0.0,-0.0088779767975211,60.0,16.80518913269043,-0.0,-7.093179732464705e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,9.572014096193016e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,0.0001007983082672,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,7.44492863304913e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,0.0001007981773,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,0.0004781406605616,285.82635498046875,294.1499938964844,295.25665283203125,293.6904602050781,296.6318664550781,295.3207397460937,284.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199786629527,8.200130352520318e-09,0.0010199705138802,-0.0205340478569269,0.0,0.0,0.0,-0.0088779767975211,60.0,16.80518913269043,-0.0,-7.093179732464705e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,9.549263631924988e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.0001005587328108,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738952636719,0.0,0.0,7.427233504131436e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,0.0001005586091196,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0004770042723976,285.8135986328125,294.1499938964844,295.2393798828125,293.6737976074219,296.6069641113281,295.2999572753906,284.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175532661378,7.916526989504291e-09,0.0010175453498959,-0.0197913199663162,0.0,0.0,0.0,-0.0087373815476894,60.0,16.65799903869629,-0.0,-7.059487217020435e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,9.549263631924988e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.0001005587328108,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738952636719,0.0,0.0,7.427233504131436e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,0.0001005586091196,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0004770042723976,285.8135986328125,294.1499938964844,295.2393798828125,293.6737976074219,296.6069641113281,295.2999572753906,284.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175532661378,7.916526989504291e-09,0.0010175453498959,-0.0197913199663162,0.0,0.0,0.0,-0.0087373815476894,60.0,16.65799903869629,-0.0,-7.059487217020435e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,9.525844507152216e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0001003121069516,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,7.409018144244328e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601623535156,0.0,0.0,0.0001003119832603,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,0.0004758344148285,285.8009948730469,294.1499938964844,295.2224426269531,293.65753173828125,296.5822448730469,295.2808837890625,284.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150565067306,7.6245845193057e-09,0.0010150489397346,-0.0190267208963632,0.0,0.0,0.0,-0.0085926530882716,60.0,16.5140323638916,-0.0,-7.024887338502597e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,9.525844507152216e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0001003121069516,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,7.409018144244328e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601623535156,0.0,0.0,0.0001003119832603,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,0.0004758344148285,285.8009948730469,294.1499938964844,295.2224426269531,293.65753173828125,296.5822448730469,295.2808837890625,284.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150565067306,7.6245845193057e-09,0.0010150489397346,-0.0190267208963632,0.0,0.0,0.0,-0.0085926530882716,60.0,16.5140323638916,-0.0,-7.024887338502597e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,9.51411493588239e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,0.0001001885902951,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,7.399894820991904e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0001001884593279,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,0.0004752485256176,285.7947998046875,294.1499938964844,295.214111328125,293.6495056152344,296.5699768066406,295.2719116210937,284.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138062061741,7.478367258784147e-09,0.0010137987555935,-0.0186437647789716,0.0,0.0,0.0,-0.0085201682522892,60.0,16.443662643432617,-0.0,-7.00758988614325e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,9.502574539510532e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,0.000100067067251,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,7.390919199679047e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,0.0001000669435597,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,0.0004746720951516,285.78863525390625,294.1499938964844,295.2058410644531,293.6415405273437,296.5577697753906,295.26318359375,284.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125760454684,7.334516549661885e-09,0.0010125687113031,-0.0182669982314109,0.0,0.0,0.0,-0.0084488550201058,60.0,16.374486923217773,-0.0,-6.990593703903869e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,9.480286098551004e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,9.98323448584415e-05,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,7.373582775471732e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74383544921875,0.0,0.0,9.983222116716206e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0004735587281174,285.77642822265625,294.1499938964844,295.1895751953125,293.6258850097656,296.53350830078125,295.246337890625,284.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101996595039,7.056668138716304e-09,0.0010101925581693,-0.0175392515957355,0.0,0.0,0.0,-0.0083111124113202,60.0,16.23946762084961,-0.0,-6.957822762387877e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,9.480286098551004e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,9.98323448584415e-05,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,7.373582775471732e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74383544921875,0.0,0.0,9.983222116716206e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0004735587281174,285.77642822265625,294.1499938964844,295.1895751953125,293.6258850097656,296.53350830078125,295.246337890625,284.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101996595039,7.056668138716304e-09,0.0010101925581693,-0.0175392515957355,0.0,0.0,0.0,-0.0083111124113202,60.0,16.23946762084961,-0.0,-6.957822762387877e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,9.459636930841953e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,9.961489558918402e-05,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,7.357522554229945e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,9.961477189790456e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,0.0004725272883661,285.764404296875,294.1499938964844,295.17352294921875,293.6104431152344,296.5094299316406,295.2302551269531,284.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079982457682,6.7992576013864445e-09,0.0010079913772642,-0.0168650094419717,0.0,0.0,0.0,-0.0081835025921463,60.0,16.11004638671875,-0.0,-6.92753161501969e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,9.459636930841953e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,9.961489558918402e-05,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,7.357522554229945e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,9.961477189790456e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,0.0004725272883661,285.764404296875,294.1499938964844,295.17352294921875,293.6104431152344,296.5094299316406,295.2302551269531,284.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079982457682,6.7992576013864445e-09,0.0010079913772642,-0.0168650094419717,0.0,0.0,0.0,-0.0081835025921463,60.0,16.11004638671875,-0.0,-6.92753161501969e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
