time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044460,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,9.441238216822968e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,9.942114411387593e-05,299.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,7.343211473198608e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,9.942102042259648e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,0.0004716082476079,285.7525634765625,294.1499938964844,295.15771484375,293.59521484375,296.48553466796875,295.2146911621094,284.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060366475954,6.569887300855726e-09,0.0010060300119221,-0.0162641964852809,0.0,0.0,0.0,-0.0080697936937212,60.0,15.986860275268556,-0.0,-6.900595650449759e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,9.441238216822968e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,9.942114411387593e-05,299.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,7.343211473198608e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,9.942102042259648e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,0.0004716082476079,285.7525634765625,294.1499938964844,295.15771484375,293.59521484375,296.48553466796875,295.2146911621094,284.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060366475954,6.569887300855726e-09,0.0010060300119221,-0.0162641964852809,0.0,0.0,0.0,-0.0080697936937212,60.0,15.986860275268556,-0.0,-6.900595650449759e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,9.425690222997218e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,9.925741323968396e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,7.331118831643835e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,9.925729682436212e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.000470831640996,285.74090576171875,294.1499938964844,295.14208984375,293.5802001953125,296.4618530273437,295.1995849609375,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043787769973,6.376046801648272e-09,0.0010043724905699,-0.0157564375549554,0.0,0.0,0.0,-0.0079736979678273,60.0,15.87069320678711,-0.0,-6.877873204302888e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,9.425690222997218e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,9.925741323968396e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,7.331118831643835e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,9.925729682436212e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.000470831640996,285.74090576171875,294.1499938964844,295.14208984375,293.5802001953125,296.4618530273437,295.1995849609375,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043787769973,6.376046801648272e-09,0.0010043724905699,-0.0157564375549554,0.0,0.0,0.0,-0.0079736979678273,60.0,15.87069320678711,-0.0,-6.877873204302888e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,9.419419075129554e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,9.919136937242e-05,299.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,7.326240302063525e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,9.91912529570982e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,0.0004705183382611,285.73516845703125,294.1499938964844,295.13433837890625,293.5727233886719,296.4501037597656,295.192138671875,284.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037104366347,6.297842247704466e-09,0.0010037041502073,-0.0155515791848301,0.0,0.0,0.0,-0.0079349307343363,60.0,15.816123008728027,-0.0,-6.868716440067146e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,9.413577936356889e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,9.91298584267497e-05,299.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,7.321697194129229e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,9.912974201142788e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,0.0004702265723608,285.7294616699219,294.1499938964844,295.1266174316406,293.5653076171875,296.4383850097656,295.1847229003906,284.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030885459855,6.225004511861698e-09,0.0010030823759734,-0.0153607763350009,0.0,0.0,0.0,-0.0078988270834088,60.0,15.762456893920898,-0.0,-6.860193479951704e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,9.404138836544008e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,9.903045429382472e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,7.314355752896518e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,9.90303378785029e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,0.0004697550903074,285.7181701660156,294.1499938964844,295.1112365722656,293.5505065917969,296.4150390625,295.1700134277344,284.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020798072218,6.107275574152027e-09,0.0010020736372098,-0.0150523791089653,0.0,0.0,0.0,-0.007840453647077,60.0,15.660141944885254,-0.0,-6.846428846074559e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,9.404138836544008e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,9.903045429382472e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,7.314355752896518e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,9.90303378785029e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,0.0004697550903074,285.7181701660156,294.1499938964844,295.1112365722656,293.5505065917969,296.4150390625,295.1700134277344,284.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020798072218,6.107275574152027e-09,0.0010020736372098,-0.0150523791089653,0.0,0.0,0.0,-0.007840453647077,60.0,15.660141944885254,-0.0,-6.846428846074559e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,9.397894609719516e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,9.896469418890774e-05,299.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,7.309498323593289e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,9.896458504954352e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,0.0004694432136602,285.70703125,294.1499938964844,295.095947265625,293.5357971191406,296.391845703125,295.15533447265625,284.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.029361454551463e-09,0.001001407392323,-0.0148482751101255,0.0,0.0,0.0,-0.0078018284402787,60.0,15.564699172973633,-0.0,-6.837326793629472e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,9.397894609719516e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,9.896469418890774e-05,299.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,7.309498323593289e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,9.896458504954352e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,0.0004694432136602,285.70703125,294.1499938964844,295.095947265625,293.5357971191406,296.391845703125,295.15533447265625,284.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.029361454551463e-09,0.001001407392323,-0.0148482751101255,0.0,0.0,0.0,-0.0078018284402787,60.0,15.564699172973633,-0.0,-6.837326793629472e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,9.394683002028614e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,9.893087553791702e-05,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,7.30700048734434e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,9.89307591225952e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,0.0004692827933467,285.69610595703125,294.1499938964844,295.0806884765625,293.5211181640625,296.3688049316406,295.140625,284.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010700207203,5.9892326653709915e-09,0.0010010639671236,-0.0147431530058383,0.0,0.0,0.0,-0.0077819335274398,60.0,15.475946426391602,-0.0,-6.83264147482987e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,9.394683002028614e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,9.893087553791702e-05,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,7.30700048734434e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,9.89307591225952e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,0.0004692827933467,285.69610595703125,294.1499938964844,295.0806884765625,293.5211181640625,296.3688049316406,295.140625,284.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010700207203,5.9892326653709915e-09,0.0010010639671236,-0.0147431530058383,0.0,0.0,0.0,-0.0077819335274398,60.0,15.475946426391602,-0.0,-6.83264147482987e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,9.39414749154821e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,9.892523667076604e-05,299.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,7.306583574973047e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,9.89251202554442e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,0.0004692560760304,285.685302734375,294.1499938964844,295.0654296875,293.50640869140625,296.3459167480469,295.1258544921875,284.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010119294747,5.982452311315001e-09,0.001001005875878,-0.0147253908216953,0.0,0.0,0.0,-0.0077785719186067,60.0,15.393174171447754,-0.0,-6.831849930222236e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,9.39414749154821e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,9.892523667076604e-05,299.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,7.306583574973047e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,9.89251202554442e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,0.0004692560760304,285.685302734375,294.1499938964844,295.0654296875,293.50640869140625,296.3459167480469,295.1258544921875,284.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010119294747,5.982452311315001e-09,0.001001005875878,-0.0147253908216953,0.0,0.0,0.0,-0.0077785719186067,60.0,15.393174171447754,-0.0,-6.831849930222236e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,9.394599328516053e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,9.892998787108807e-05,299.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,7.306935003725812e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.0,0.0,9.892987873172387e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.000469278631499,285.6799621582031,294.1499938964844,295.05780029296875,293.49908447265625,296.3345031738281,295.1183776855469,284.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010614059865,5.988025630898619e-09,0.0010010553523898,-0.014739990234375,0.0,0.0,0.0,-0.0077813440002501,60.0,15.353610038757324,-0.0,-6.832500076825454e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,9.395827510161324e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727294921875,0.0,0.0,9.894291724776848e-05,299.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,7.307890336960554e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,9.894280810840428e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67291259765625,0.0,0.0,0.0004693400114774,285.6746826171875,294.1499938964844,295.0501403808594,293.49169921875,296.3231506347656,295.1108703613281,285.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011913254857,6.003272989829611e-09,0.0010011852718889,-0.0147799327969551,0.0,0.0,0.0,-0.0077889002859592,60.0,15.31568717956543,-0.0,-6.83428069692127e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,9.399552072864026e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,9.898213465930894e-05,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,7.310786168090999e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,9.898202551994471e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,0.0004695260431617,285.6642150878906,294.1499938964844,295.0347595214844,293.4768981933594,296.30047607421875,295.0957336425781,285.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001586089842,6.049566181332011e-09,0.0010015800362452,-0.0149012031033635,0.0,0.0,0.0,-0.0078118443489074,60.0,15.242992401123049,-0.0,-6.839686506054933e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,9.399552072864026e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,9.898213465930894e-05,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,7.310786168090999e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,9.898202551994471e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,0.0004695260431617,285.6642150878906,294.1499938964844,295.0347595214844,293.4768981933594,296.30047607421875,295.0957336425781,285.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001586089842,6.049566181332011e-09,0.0010015800362452,-0.0149012031033635,0.0,0.0,0.0,-0.0078118443489074,60.0,15.242992401123049,-0.0,-6.839686506054933e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,9.404808952240272e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,9.903749014483763e-05,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,7.31487525627017e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,9.903738100547343e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,0.0004697886470239,285.6539001464844,294.1499938964844,295.019287109375,293.4620056152344,296.2779235839844,295.08038330078125,285.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021452326327,6.114956985214803e-09,0.0010021390626206,-0.0150725012645125,0.0,0.0,0.0,-0.0078442608937621,60.0,15.17448902130127,-0.0,-6.847326261549824e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,9.404808952240272e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,9.903749014483763e-05,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,7.31487525627017e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,9.903738100547343e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,0.0004697886470239,285.6539001464844,294.1499938964844,295.019287109375,293.4620056152344,296.2779235839844,295.08038330078125,285.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021452326327,6.114956985214803e-09,0.0010021390626206,-0.0150725012645125,0.0,0.0,0.0,-0.0078442608937621,60.0,15.17448902130127,-0.0,-6.847326261549824e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,9.410970233147964e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,9.910236258292572e-05,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,7.31966647435911e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,9.910226071951912e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,0.000470096420031,285.6437683105469,294.1499938964844,295.0036315917969,293.44696044921875,296.2554931640625,295.0647888183594,285.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028008837252,6.1916174409759606e-09,0.0010027947137132,-0.0152733186259865,0.0,0.0,0.0,-0.0078822653740644,60.0,15.10952854156494,-0.0,-6.856288337075966e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,9.410970233147964e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,9.910236258292572e-05,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,7.31966647435911e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,9.910226071951912e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,0.000470096420031,285.6437683105469,294.1499938964844,295.0036315917969,293.44696044921875,296.2554931640625,295.0647888183594,285.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028008837252,6.1916174409759606e-09,0.0010027947137132,-0.0152733186259865,0.0,0.0,0.0,-0.0078822653740644,60.0,15.10952854156494,-0.0,-6.856288337075966e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,9.417556429980324e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,9.917172428686172e-05,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,7.324789476115257e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,9.91716151474975e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0004704254679381,285.6337890625,294.1499938964844,294.9878234863281,293.4317321777344,296.233154296875,295.0489807128906,285.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273578989635098e-09,0.0010034956503659,-0.0154880210757255,0.0,0.0,0.0,-0.0079228971153497,60.0,15.046955108642578,-0.0,-6.865876400752313e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,9.417556429980324e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,9.917172428686172e-05,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,7.324789476115257e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,9.91716151474975e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0004704254679381,285.6337890625,294.1499938964844,294.9878234863281,293.4317321777344,296.233154296875,295.0489807128906,285.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273578989635098e-09,0.0010034956503659,-0.0154880210757255,0.0,0.0,0.0,-0.0079228971153497,60.0,15.046955108642578,-0.0,-6.865876400752313e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,9.420757123734802e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,9.9205419246573e-05,299.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,7.327278581215069e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,9.92053173831664e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,0.0004705853352788,285.6288757324219,294.1499938964844,294.9798278808594,293.4240417480469,296.2220153808594,295.0409545898437,285.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038421023637,6.3134022454391925e-09,0.0010038358159363,-0.0155923403799533,0.0,0.0,0.0,-0.0079426383599638,60.0,15.016331672668455,-0.0,-6.8705375610989e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,9.423750452697276e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,9.923693869495764e-05,299.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,7.329606160055846e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,9.923683683155105e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,0.0004707348416559,285.6239929199219,294.1499938964844,294.9717712402344,293.4162902832031,296.2109069824219,295.03289794921875,285.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041606146842,6.350643122488009e-09,0.0010041543282568,-0.015689892694354,0.0,0.0,0.0,-0.0079610999673604,60.0,14.985879898071287,-0.0,-6.874898161868259e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,9.428941120859236e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,9.92915956885554e-05,299.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.0,0.0,7.333643588935956e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,9.92914938251488e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,0.0004709941567853,285.6143493652344,294.1499938964844,294.9554443359375,293.40057373046875,296.1887512207031,295.01666259765625,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047132382169,6.415215914046257e-09,0.0010047068353742,-0.0158590413630008,0.0,0.0,0.0,-0.0079931132495403,60.0,14.92493724822998,-0.0,-6.882461889290425e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,9.428941120859236e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,9.92915956885554e-05,299.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.0,0.0,7.333643588935956e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,9.92914938251488e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,0.0004709941567853,285.6143493652344,294.1499938964844,294.9554443359375,293.40057373046875,296.1887512207031,295.01666259765625,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047132382169,6.415215914046257e-09,0.0010047068353742,-0.0158590413630008,0.0,0.0,0.0,-0.0079931132495403,60.0,14.92493724822998,-0.0,-6.882461889290425e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,9.432660590391606e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,9.933075489243492e-05,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,7.336535782087594e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,9.933065302902833e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0004711799556389,285.6048889160156,294.1499938964844,294.9388427734375,293.3846130371094,296.16668701171875,295.000244140625,285.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051087010651,6.461454926665056e-09,0.0010051022982224,-0.0159801635891199,0.0,0.0,0.0,-0.0080160358920693,60.0,14.863414764404297,-0.0,-6.887880488193332e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,9.432660590391606e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,9.933075489243492e-05,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,7.336535782087594e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,9.933065302902833e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0004711799556389,285.6048889160156,294.1499938964844,294.9388427734375,293.3846130371094,296.16668701171875,295.000244140625,285.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051087010651,6.461454926665056e-09,0.0010051022982224,-0.0159801635891199,0.0,0.0,0.0,-0.0080160358920693,60.0,14.863414764404297,-0.0,-6.887880488193332e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,9.434584353584796e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,9.935101843439044e-05,299.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,7.338032446568832e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,9.935091657098384e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,0.0004712760855909,285.5955810546875,294.1499938964844,294.9219055175781,293.3682861328125,296.14471435546875,294.983642578125,285.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053130099549,6.485331383032644e-09,0.0010053064906969,-0.0160427074879407,0.0,0.0,0.0,-0.0080278730019927,60.0,14.800615310668944,-0.0,-6.890679316029491e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,9.434584353584796e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,9.935101843439044e-05,299.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,7.338032446568832e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,9.935091657098384e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,0.0004712760855909,285.5955810546875,294.1499938964844,294.9219055175781,293.3682861328125,296.14471435546875,294.983642578125,285.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053130099549,6.485331383032644e-09,0.0010053064906969,-0.0160427074879407,0.0,0.0,0.0,-0.0080278730019927,60.0,14.800615310668944,-0.0,-6.890679316029491e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,9.434517414774746e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,9.935031266650184e-05,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,7.33798005967401e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,9.935021080309524e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,0.0004712727677542,285.58648681640625,294.1499938964844,294.9045715332031,293.35162353515625,296.1228332519531,294.9669189453125,285.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053049772977,6.484397463424329e-09,0.001005298574455,-0.0160402618348598,0.0,0.0,0.0,-0.0080274101346731,60.0,14.736006736755373,-0.0,-6.890569892448184e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,9.434517414774746e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,9.935031266650184e-05,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,7.33798005967401e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,9.935021080309524e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,0.0004712727677542,285.58648681640625,294.1499938964844,294.9045715332031,293.35162353515625,296.1228332519531,294.9669189453125,285.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053049772977,6.484397463424329e-09,0.001005298574455,-0.0160402618348598,0.0,0.0,0.0,-0.0080274101346731,60.0,14.736006736755373,-0.0,-6.890569892448184e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,9.433582454221324e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,9.934045374393464e-05,299.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,7.337252463912591e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,9.934035915648563e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,0.0004712260270025,285.5820007324219,294.1499938964844,294.895751953125,293.3431396484375,296.1119079589844,294.9584655761719,285.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005204510875,6.472690827763472e-09,0.0010051981080323,-0.016009597107768,0.0,0.0,0.0,-0.0080216052010655,60.0,14.70277214050293,-0.0,-6.889197834425431e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,9.43220074987039e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,9.932590910466388e-05,299.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,7.336177804972976e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,9.932580724125728e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,0.0004711570218205,285.5775756835937,294.1499938964844,294.8868408203125,293.3345642089844,296.1010131835937,294.95001220703125,285.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005056547001,6.4554277479089706e-09,0.0010050500277429,-0.015964375808835,0.0,0.0,0.0,-0.0080130454152822,60.0,14.669026374816896,-0.0,-6.887174208713986e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,9.42813348956406e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,9.928307554218918e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,7.333013491006568e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978088378906,0.0,0.0,9.928297367878258e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,0.0004709538770839,285.5688171386719,294.1499938964844,294.86865234375,293.31707763671875,296.0792541503906,294.9329833984375,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046232491731,6.404655472636023e-09,0.0010046168463304,-0.0158313773572444,0.0,0.0,0.0,-0.0079878801479935,60.0,14.600069999694824,-0.0,-6.881224123844731e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,9.42813348956406e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,9.928307554218918e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,7.333013491006568e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978088378906,0.0,0.0,9.928297367878258e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,0.0004709538770839,285.5688171386719,294.1499938964844,294.86865234375,293.31707763671875,296.0792541503906,294.9329833984375,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046232491731,6.404655472636023e-09,0.0010046168463304,-0.0158313773572444,0.0,0.0,0.0,-0.0079878801479935,60.0,14.600069999694824,-0.0,-6.881224123844731e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,9.421799040865152e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,9.921636956278236e-05,299.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,7.328086940106004e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,9.921627497533336e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,0.000470637489343,285.56024169921875,294.1499938964844,294.8500061035156,293.2991027832031,296.0575866699219,294.9158020019531,285.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039474582299,6.325638679527401e-09,0.0010039411718025,-0.0156243927776813,0.0,0.0,0.0,-0.00794870685786,60.0,14.52835178375244,-0.0,-6.871970015254193e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
