time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046800,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,9.421799040865152e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,9.921636956278236e-05,299.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,7.328086940106004e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,9.921627497533336e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,0.000470637489343,285.56024169921875,294.1499938964844,294.8500061035156,293.2991027832031,296.0575866699219,294.9158020019531,285.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039474582299,6.325638679527401e-09,0.0010039411718025,-0.0156243927776813,0.0,0.0,0.0,-0.00794870685786,60.0,14.52835178375244,-0.0,-6.871970015254193e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,9.413614316144958e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,9.913017856888472e-05,299.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,7.321720477193594e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,9.913008398143576e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,0.0004702286387328,285.5518493652344,294.1499938964844,294.8310852050781,293.2808837890625,296.0359802246094,294.89849853515625,285.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030745761469,6.2235638864649445e-09,0.0010030684061348,-0.0153570044785738,0.0,0.0,0.0,-0.0078981053084135,60.0,14.45434284210205,-0.0,-6.86002508132333e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,9.413614316144958e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,9.913017856888472e-05,299.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,7.321720477193594e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,9.913008398143576e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,0.0004702286387328,285.5518493652344,294.1499938964844,294.8310852050781,293.2808837890625,296.0359802246094,294.89849853515625,285.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030745761469,6.2235638864649445e-09,0.0010030684061348,-0.0153570044785738,0.0,0.0,0.0,-0.0078981053084135,60.0,14.45434284210205,-0.0,-6.86002508132333e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,9.403779404237866e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,9.902660531224684e-05,299.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,7.314071262953803e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,9.902651072479784e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0004697373951785,285.54364013671875,294.1499938964844,294.8121337890625,293.2626647949219,296.01446533203125,294.8811950683594,285.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020257905125,6.1009317597893195e-09,0.0010020197369158,-0.0150357605889439,0.0,0.0,0.0,-0.0078373104333877,60.0,14.37856101989746,-0.0,-6.845687750001161e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,9.403779404237866e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,9.902660531224684e-05,299.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,7.314071262953803e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,9.902651072479784e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0004697373951785,285.54364013671875,294.1499938964844,294.8121337890625,293.2626647949219,296.01446533203125,294.8811950683594,285.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020257905125,6.1009317597893195e-09,0.0010020197369158,-0.0150357605889439,0.0,0.0,0.0,-0.0078373104333877,60.0,14.37856101989746,-0.0,-6.845687750001161e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,9.398367546964435e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,9.896960546029732e-05,299.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,7.309861393878236e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,9.896951814880596e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,0.0004694670205935,285.5396423339844,294.1499938964844,294.8026428222656,293.2535400390625,296.00372314453125,294.8725280761719,285.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014487197622,6.033447519371293e-09,0.0010014426661655,-0.0148589788004755,0.0,0.0,0.0,-0.0078038559295237,60.0,14.34013843536377,-0.0,-6.837804278347903e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,9.392842184752226e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,9.89114269032143e-05,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,7.3055642133113e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,9.891133959172294e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.0004691910580731,285.5356750488281,294.1499938964844,294.7931823730469,293.2444152832031,295.9930114746094,294.8638916015625,285.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008593089878,5.9645657302098715e-09,0.0010008533718064,-0.0146785350516438,0.0,0.0,0.0,-0.0077697066590189,60.0,14.301606178283691,-0.0,-6.82976235566457e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,9.381629206473008e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,9.879333811113612e-05,299.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,7.296842522919178e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,9.879325079964474e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,0.0004686309257522,285.52783203125,294.1499938964844,294.774169921875,293.22613525390625,295.9716186523437,294.8466491699219,285.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996640728786,5.824759785610922e-09,0.0009996582521125,-0.0143122924491763,0.0,0.0,0.0,-0.0077004008926451,60.0,14.224459648132324,-0.0,-6.813453978793407e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,9.381629206473008e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,9.879333811113612e-05,299.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,7.296842522919178e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,9.879325079964474e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,0.0004686309257522,285.52783203125,294.1499938964844,294.774169921875,293.22613525390625,295.9716186523437,294.8466491699219,285.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996640728786,5.824759785610922e-09,0.0009996582521125,-0.0143122924491763,0.0,0.0,0.0,-0.0077004008926451,60.0,14.224459648132324,-0.0,-6.813453978793407e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,9.370438783662394e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,9.86754967016168e-05,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,7.28813829482533e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,9.867540939012542e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0004680719575844,285.5201721191406,294.1499938964844,294.7551574707031,293.2078552246094,295.9502868652344,294.8294677734375,285.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984708158299,5.685241610819958e-09,0.0009984651114791,-0.0139467967674136,0.0,0.0,0.0,-0.0076312352903187,60.0,14.14748764038086,-0.0,-6.797198892627422e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,9.370438783662394e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,9.86754967016168e-05,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,7.28813829482533e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,9.867540939012542e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0004680719575844,285.5201721191406,294.1499938964844,294.7551574707031,293.2078552246094,295.9502868652344,294.8294677734375,285.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984708158299,5.685241610819958e-09,0.0009984651114791,-0.0139467967674136,0.0,0.0,0.0,-0.0076312352903187,60.0,14.14748764038086,-0.0,-6.797198892627422e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,9.359828982269391e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,9.85637670964934e-05,299.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,7.279885903699324e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,9.856367978500202e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0004675419768318,285.5127258300781,294.1499938964844,294.736083984375,293.1894836425781,295.92901611328125,294.8122863769531,285.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973394917324,5.5529603137927105e-09,0.0009973340202122,-0.0136002544313669,0.0,0.0,0.0,-0.007565657608211,60.0,14.071366310119627,-0.0,-6.781804984257178e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,9.359828982269391e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,9.85637670964934e-05,299.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,7.279885903699324e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,9.856367978500202e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0004675419768318,285.5127258300781,294.1499938964844,294.736083984375,293.1894836425781,295.92901611328125,294.8122863769531,285.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973394917324,5.5529603137927105e-09,0.0009973340202122,-0.0136002544313669,0.0,0.0,0.0,-0.007565657608211,60.0,14.071366310119627,-0.0,-6.781804984257178e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,9.35028147068806e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,9.84632279141806e-05,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,7.272460061358288e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,9.846314060268924e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,0.0004670651105698,285.50543212890625,294.1499938964844,294.71697998046875,293.1711120605469,295.9078063964844,294.7951354980469,285.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996321439743,5.433921312913981e-09,0.0009963160846382,-0.0132884010672569,0.0,0.0,0.0,-0.0075066443532705,60.0,13.996705055236816,-0.0,-6.76796716447825e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,9.35028147068806e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,9.84632279141806e-05,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,7.272460061358288e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,9.846314060268924e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,0.0004670651105698,285.50543212890625,294.1499938964844,294.71697998046875,293.1711120605469,295.9078063964844,294.7951354980469,285.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996321439743,5.433921312913981e-09,0.0009963160846382,-0.0132884010672569,0.0,0.0,0.0,-0.0075066443532705,60.0,13.996705055236816,-0.0,-6.76796716447825e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,9.34619747567922e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,9.842021972872315e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,7.269283378263935e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,9.84201324172318e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,0.0004668610927183,285.5018615722656,294.1499938964844,294.7074279785156,293.1618957519531,295.8972473144531,294.7865295410156,285.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958860464394,5.382992718239166e-09,0.0009958806913346,-0.0131549788638949,0.0,0.0,0.0,-0.0074813975952565,60.0,13.960321426391602,-0.0,-6.762051185660313e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,9.342398698208854e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.0,0.0,9.83802165137604e-05,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,7.266328611876816e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,9.838012920226902e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,0.0004666713648475,285.49835205078125,294.1499938964844,294.69781494140625,293.1526794433594,295.8866577148437,294.77789306640625,285.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954816196113,5.335622166313669e-09,0.0009954762645065,-0.0130308764055371,0.0,0.0,0.0,-0.0074579175561666,60.0,13.924400329589844,-0.0,-6.756550874342794e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,9.335772483609615e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,9.831043280428275e-05,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,7.26117505109869e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,9.831034549279138e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,0.0004663403669837,285.49139404296875,294.1499938964844,294.6786193847656,293.1341857910156,295.8655700683594,294.7605895996094,285.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947738144546,5.252977164360573e-09,0.0009947685757651,-0.0128143625333905,0.0,0.0,0.0,-0.00741694169119,60.0,13.853826522827148,-0.0,-6.746959968495504e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,9.335772483609615e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,9.831043280428275e-05,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,7.26117505109869e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,9.831034549279138e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,0.0004663403669837,285.49139404296875,294.1499938964844,294.6786193847656,293.1341857910156,295.8655700683594,294.7605895996094,285.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947738144546,5.252977164360573e-09,0.0009947685757651,-0.0128143625333905,0.0,0.0,0.0,-0.00741694169119,60.0,13.853826522827148,-0.0,-6.746959968495504e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,9.33131595957093e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,9.826349560171366e-05,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,7.257708057295531e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,9.82634155661799e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0004661177517846,285.484619140625,294.1499938964844,294.6593322753906,293.1156311035156,295.8445129394531,294.7431030273437,285.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994298257865,5.197365648967889e-09,0.0009942931355908,-0.0126686692237854,0.0,0.0,0.0,-0.0073893726803362,60.0,13.786087036132812,-0.0,-6.740509661540274e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,9.33131595957093e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,9.826349560171366e-05,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,7.257708057295531e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,9.82634155661799e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0004661177517846,285.484619140625,294.1499938964844,294.6593322753906,293.1156311035156,295.8445129394531,294.7431030273437,285.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994298257865,5.197365648967889e-09,0.0009942931355908,-0.0126686692237854,0.0,0.0,0.0,-0.0073893726803362,60.0,13.786087036132812,-0.0,-6.740509661540274e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,9.3288894277066e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,9.823794243857265e-05,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,7.255821401486173e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,9.823786240303888e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0004659965634346,285.4780578613281,294.1499938964844,294.63995361328125,293.09698486328125,295.823486328125,294.7253723144531,285.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940390009433,5.1670547840387834e-09,0.0009940338786691,-0.0125892600044608,0.0,0.0,0.0,-0.0073743462562561,60.0,13.721226692199709,-0.0,-6.736996027711939e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,9.3288894277066e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,9.823794243857265e-05,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,7.255821401486173e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,9.823786240303888e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0004659965634346,285.4780578613281,294.1499938964844,294.63995361328125,293.09698486328125,295.823486328125,294.7253723144531,285.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940390009433,5.1670547840387834e-09,0.0009940338786691,-0.0125892600044608,0.0,0.0,0.0,-0.0073743462562561,60.0,13.721226692199709,-0.0,-6.736996027711939e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,9.32844850467518e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,9.82333003776148e-05,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,7.255477976286784e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,9.823322034208104e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0004659745609387,285.4716186523437,294.1499938964844,294.6205139160156,293.0782775878906,295.802490234375,294.7073974609375,285.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939912706613,5.161479688098325e-09,0.0009939861483871,-0.0125746540725231,0.0,0.0,0.0,-0.0073715820908546,60.0,13.659221649169922,-0.0,-6.736349433822397e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,9.32844850467518e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,9.82333003776148e-05,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,7.255477976286784e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,9.823322034208104e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0004659745609387,285.4716186523437,294.1499938964844,294.6205139160156,293.0782775878906,295.802490234375,294.7073974609375,285.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939912706613,5.161479688098325e-09,0.0009939861483871,-0.0125746540725231,0.0,0.0,0.0,-0.0073715820908546,60.0,13.659221649169922,-0.0,-6.736349433822397e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,9.329149906989188e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,9.824067819863558e-05,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,7.256022945512086e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,9.824059816310182e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0004660095728468,285.468505859375,294.1499938964844,294.6107788085937,293.06890869140625,295.7919921875,294.6982421875,285.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940658928826,5.17017362255956e-09,0.0009940606541931,-0.0125974295660853,0.0,0.0,0.0,-0.0073758931830525,60.0,13.629576683044434,-0.0,-6.737356983421705e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,9.330079046776518e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,9.825046436162664e-05,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,7.256746175698936e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,9.82503843260929e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,0.0004660560225602,285.46539306640625,294.1499938964844,294.6010131835937,293.0595092773437,295.7815246582031,294.6889953613281,285.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941654279828,5.181717277480402e-09,0.0009941603057086,-0.0126276724040508,0.0,0.0,0.0,-0.0073816203512251,60.0,13.600348472595217,-0.0,-6.738695645935877e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,9.332849731436e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.511962890625,0.0,0.0,9.827963367570192e-05,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,7.258900586748496e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51300048828125,0.0,0.0,9.827955364016816e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.000466194411274,285.45928955078125,294.1499938964844,294.5813903808594,293.0406188964844,295.76055908203125,294.6703796386719,285.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944586781784,5.2161532870798055e-09,0.0009944535559043,-0.0127178905531764,0.0,0.0,0.0,-0.0073986854404211,60.0,13.543213844299316,-0.0,-6.74268889611085e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,9.332849731436e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.511962890625,0.0,0.0,9.827963367570192e-05,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,7.258900586748496e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51300048828125,0.0,0.0,9.827955364016816e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.000466194411274,285.45928955078125,294.1499938964844,294.5813903808594,293.0406188964844,295.76055908203125,294.6703796386719,285.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944586781784,5.2161532870798055e-09,0.0009944535559043,-0.0127178905531764,0.0,0.0,0.0,-0.0073986854404211,60.0,13.543213844299316,-0.0,-6.74268889611085e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,9.337196388514712e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.832541400101036e-05,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,7.262280996656045e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,9.83253339654766e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.000466411554953,285.453369140625,294.1499938964844,294.5616760253906,293.02166748046875,295.7395935058594,294.6513061523437,285.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949211962521,5.270238023769025e-09,0.0009949159575626,-0.0128595838323235,0.0,0.0,0.0,-0.0074254977516829,60.0,13.488494873046877,-0.0,-6.748962277924876e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,9.337196388514712e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.832541400101036e-05,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,7.262280996656045e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,9.83253339654766e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.000466411554953,285.453369140625,294.1499938964844,294.5616760253906,293.02166748046875,295.7395935058594,294.6513061523437,285.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949211962521,5.270238023769025e-09,0.0009949159575626,-0.0128595838323235,0.0,0.0,0.0,-0.0074254977516829,60.0,13.488494873046877,-0.0,-6.748962277924876e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,9.342369594378396e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,9.837988181971014e-05,299.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,7.266304601216689e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,9.837980178417638e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0004666699678637,285.4476318359375,294.1499938964844,294.5418701171875,293.0025939941406,295.7186584472656,294.63189697265625,285.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954718407243,5.334610087004421e-09,0.0009954664856195,-0.0130282267928123,0.0,0.0,0.0,-0.0074574099853634,60.0,13.435388565063477,-0.0,-6.756432924248656e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,9.342369594378396e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,9.837988181971014e-05,299.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,7.266304601216689e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,9.837980178417638e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0004666699678637,285.4476318359375,294.1499938964844,294.5418701171875,293.0025939941406,295.7186584472656,294.63189697265625,285.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954718407243,5.334610087004421e-09,0.0009954664856195,-0.0130282267928123,0.0,0.0,0.0,-0.0074574099853634,60.0,13.435388565063477,-0.0,-6.756432924248656e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,9.34796771616675e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,9.843882435234264e-05,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,7.270657806657255e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,9.84387515927665e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,0.0004669495974667,285.4420166015625,294.1499938964844,294.5219421386719,292.9834289550781,295.69775390625,294.6121520996094,285.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960676543414,5.404283243137797e-09,0.0009960621828213,-0.0132107557728886,0.0,0.0,0.0,-0.0074919494800269,60.0,13.383378028869627,-0.0,-6.764523874380758e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,9.34796771616675e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,9.843882435234264e-05,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,7.270657806657255e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,9.84387515927665e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,0.0004669495974667,285.4420166015625,294.1499938964844,294.5219421386719,292.9834289550781,295.69775390625,294.6121520996094,285.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960676543414,5.404283243137797e-09,0.0009960621828213,-0.0132107557728886,0.0,0.0,0.0,-0.0074919494800269,60.0,13.383378028869627,-0.0,-6.764523874380758e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,9.35073840082623e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,9.846800821833313e-05,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49981689453125,0.0,0.0,7.272812945302576e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,9.846792818279936e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,0.0004670880152843,285.4393005371094,294.1499938964844,294.5119323730469,292.97381591796875,295.6872863769531,294.60211181640625,285.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963625343516,5.438769434817914e-09,0.0009963571792468,-0.0133011024445295,0.0,0.0,0.0,-0.0075090462341904,60.0,13.357621192932127,-0.0,-6.768530624867708e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963073730469,0.0,0.0,9.353428322356194e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,9.849633352132514e-05,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,7.274905510712415e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,9.84962534857914e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.0004672223876696,285.4366455078125,294.1499938964844,294.5018920898437,292.9641418457031,295.67681884765625,294.592041015625,285.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966485667973,5.472247099902461e-09,0.0009966430952772,-0.0133888069540262,0.0,0.0,0.0,-0.0075256410054862,60.0,13.331892013549805,-0.0,-6.772420846345997e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,9.358605166198686e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,9.85508449957706e-05,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,7.278932025656104e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,9.855077223619446e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.000467481004307,285.4313049316406,294.1499938964844,294.48175048828125,292.9447631835937,295.6558837890625,294.5718688964844,285.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972000261768,5.536676006556718e-09,0.0009971944382414,-0.0135575952008366,0.0,0.0,0.0,-0.0075575830414891,60.0,13.280282020568848,-0.0,-6.779911387866377e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,9.358605166198686e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,9.85508449957706e-05,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,7.278932025656104e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,9.855077223619446e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.000467481004307,285.4313049316406,294.1499938964844,294.48175048828125,292.9447631835937,295.6558837890625,294.5718688964844,285.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972000261768,5.536676006556718e-09,0.0009971944382414,-0.0135575952008366,0.0,0.0,0.0,-0.0075575830414891,60.0,13.280282020568848,-0.0,-6.779911387866377e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
