time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049140,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,9.362678974866868e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,9.85937367659062e-05,299.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,7.28209997760132e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,9.859366400633009e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,0.0004676844982896,285.4261779785156,294.1499938964844,294.4614562988281,292.9252319335937,295.63494873046875,294.5514221191406,285.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976332075893,5.587358131720066e-09,0.0009976276196539,-0.0136903692036867,0.0,0.0,0.0,-0.0075827073305845,60.0,13.22791862487793,-0.0,-6.785806050402243e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,9.362678974866868e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,9.85937367659062e-05,299.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,7.28209997760132e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,9.859366400633009e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,0.0004676844982896,285.4261779785156,294.1499938964844,294.4614562988281,292.9252319335937,295.63494873046875,294.5514221191406,285.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976332075893,5.587358131720066e-09,0.0009976276196539,-0.0136903692036867,0.0,0.0,0.0,-0.0075827073305845,60.0,13.22791862487793,-0.0,-6.785806050402243e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,9.3656410172116e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,9.862492879619822e-05,299.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,7.28440354578197e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,9.862485603662208e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.0004678324912674,285.4212341308594,294.1499938964844,294.4410095214844,292.90557861328125,295.6140441894531,294.5308532714844,285.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979479946196,5.624193555320289e-09,0.0009979424066841,-0.013786869123578,0.0,0.0,0.0,-0.007600967772305,60.0,13.174625396728516,-0.0,-6.790092754727084e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,9.3656410172116e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,9.862492879619822e-05,299.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,7.28440354578197e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,9.862485603662208e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.0004678324912674,285.4212341308594,294.1499938964844,294.4410095214844,292.90557861328125,295.6140441894531,294.5308532714844,285.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979479946196,5.624193555320289e-09,0.0009979424066841,-0.013786869123578,0.0,0.0,0.0,-0.007600967772305,60.0,13.174625396728516,-0.0,-6.790092754727084e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,9.367021266371012e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,9.863945888355374e-05,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,7.285476749530062e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772033691406,0.0,0.0,9.86393861239776e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,0.0004679014382418,285.4164428710937,294.1499938964844,294.4204406738281,292.8857727050781,295.5931091308594,294.5102233886719,285.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980944450944,5.6413154148060585e-09,0.000998088857159,-0.0138317234814167,0.0,0.0,0.0,-0.00760945584625,60.0,13.119786262512209,-0.0,-6.792085116558155e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,9.367021266371012e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,9.863945888355374e-05,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,7.285476749530062e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772033691406,0.0,0.0,9.86393861239776e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,0.0004679014382418,285.4164428710937,294.1499938964844,294.4204406738281,292.8857727050781,295.5931091308594,294.5102233886719,285.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980944450944,5.6413154148060585e-09,0.000998088857159,-0.0138317234814167,0.0,0.0,0.0,-0.00760945584625,60.0,13.119786262512209,-0.0,-6.792085116558155e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,9.3669535999652e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,9.863874583970755e-05,299.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,7.28542436263524e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,9.86386730801314e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,0.0004678980621974,285.41412353515625,294.1499938964844,294.4100952148437,292.8758239746094,295.5826721191406,294.4999389648437,285.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980861796066,5.640436118170555e-09,0.0009980804752558,-0.0138294203206896,0.0,0.0,0.0,-0.0076090153306722,60.0,13.091557502746582,-0.0,-6.791982798404207e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,9.366500307805836e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,9.863397281151264e-05,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,7.285071478690952e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,9.863390005193652e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,0.0004678754194173,285.41180419921875,294.1499938964844,294.39971923828125,292.8658447265625,295.5722045898437,294.4896240234375,285.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980379836633,5.634755773087363e-09,0.0009980323957279,-0.0138145396485924,0.0,0.0,0.0,-0.0076062018051743,60.0,13.062848091125488,-0.0,-6.791321993659949e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,9.364559082314372e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,9.86135273706168e-05,299.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,7.283561717486009e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,9.861345461104064e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0004677784454543,285.4073181152344,294.1499938964844,294.3788452148437,292.84576416015625,295.5513000488281,294.46905517578125,285.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978333255276,5.610498288177723e-09,0.0009978276211768,-0.0137509889900684,0.0,0.0,0.0,-0.0075941900722682,60.0,13.004279136657717,-0.0,-6.788498296828038e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,9.364559082314372e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,9.86135273706168e-05,299.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,7.283561717486009e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,9.861345461104064e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0004677784454543,285.4073181152344,294.1499938964844,294.3788452148437,292.84576416015625,295.5513000488281,294.46905517578125,285.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978333255276,5.610498288177723e-09,0.0009978276211768,-0.0137509889900684,0.0,0.0,0.0,-0.0075941900722682,60.0,13.004279136657717,-0.0,-6.788498296828038e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,9.360836702398956e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,9.857432451099156e-05,299.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,7.280665886355564e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,9.857425902737305e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,0.0004675925301853,285.4029541015625,294.1499938964844,294.3578186035156,292.82550048828125,295.5303955078125,294.44854736328125,285.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974358836188,5.564051441808715e-09,0.0009974302956834,-0.0136293098330497,0.0,0.0,0.0,-0.0075711631216108,60.0,12.94377899169922,-0.0,-6.783094619322584e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,9.360836702398956e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,9.857432451099156e-05,299.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,7.280665886355564e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,9.857425902737305e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,0.0004675925301853,285.4029541015625,294.1499938964844,294.3578186035156,292.82550048828125,295.5303955078125,294.44854736328125,285.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974358836188,5.564051441808715e-09,0.0009974302956834,-0.0136293098330497,0.0,0.0,0.0,-0.0075711631216108,60.0,12.94377899169922,-0.0,-6.783094619322584e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,9.355184010928495e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,9.851479990174994e-05,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,7.276269025169313e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,9.85147271421738e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.0004673101648222,285.3987731933594,294.1499938964844,294.33660888671875,292.8051147460937,295.5094909667969,294.4281616210937,285.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968322701752,5.4935527238342274e-09,0.0009968266822397,-0.0134446211159229,0.0,0.0,0.0,-0.0075362105853855,60.0,12.88092041015625,-0.0,-6.774897087780118e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,9.355184010928495e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,9.851479990174994e-05,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,7.276269025169313e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,9.85147271421738e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.0004673101648222,285.3987731933594,294.1499938964844,294.33660888671875,292.8051147460937,295.5094909667969,294.4281616210937,285.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968322701752,5.4935527238342274e-09,0.0009968266822397,-0.0134446211159229,0.0,0.0,0.0,-0.0075362105853855,60.0,12.88092041015625,-0.0,-6.774897087780118e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,9.34809577302076e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,9.844015585258604e-05,299.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,7.270756032085046e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,9.844008309300988e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,0.0004669561167247,285.39471435546875,294.1499938964844,294.31524658203125,292.7845458984375,295.4886169433594,294.4078674316406,285.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405171421557497e-09,0.000996071845293,-0.0132130812853574,0.0,0.0,0.0,-0.007492400240153,60.0,12.816229820251465,-0.0,-6.764626903077442e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,9.34809577302076e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,9.844015585258604e-05,299.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,7.270756032085046e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,9.844008309300988e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,0.0004669561167247,285.39471435546875,294.1499938964844,294.31524658203125,292.7845458984375,295.4886169433594,294.4078674316406,285.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405171421557497e-09,0.000996071845293,-0.0132130812853574,0.0,0.0,0.0,-0.007492400240153,60.0,12.816229820251465,-0.0,-6.764626903077442e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,9.343760029878469e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,9.839449194259942e-05,299.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,7.267383625730872e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,9.839442645898087e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.0004667394969146,285.3927917480469,294.1499938964844,294.3044738769531,292.7742004394531,295.4781799316406,294.3977966308594,285.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956124704331,5.351110665685611e-09,0.0009956071153283,-0.0130714559927582,0.0,0.0,0.0,-0.0074655874632298,60.0,12.782928466796877,-0.0,-6.758349258007001e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,9.339261305285618e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,9.834711818257348e-05,299.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,7.263884617714211e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546203613281,0.0,0.0,9.834705269895494e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,0.0004665147862397,285.390869140625,294.1499938964844,294.2936706542969,292.7637939453125,295.4677124023437,294.38775634765625,285.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951329557225,5.295027971641275e-09,0.0009951276006177,-0.0129245286807417,0.0,0.0,0.0,-0.0074377851560711,60.0,12.749317169189451,-0.0,-6.751839265461967e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,9.32917173486203e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,9.824086737353356e-05,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,7.256036769831553e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,9.824080188991502e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,0.0004660108243115,285.3871459960937,294.1499938964844,294.2719421386719,292.7428894042969,295.44683837890625,294.3677673339844,285.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940598392859,5.169259242876478e-09,0.0009940547170117,-0.0125950332731008,0.0,0.0,0.0,-0.0073754494078457,60.0,12.681208610534668,-0.0,-6.737251112554078e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,9.32917173486203e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,9.824086737353356e-05,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,7.256036769831553e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,9.824080188991502e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,0.0004660108243115,285.3871459960937,294.1499938964844,294.2719421386719,292.7428894042969,295.44683837890625,294.3677673339844,285.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940598392859,5.169259242876478e-09,0.0009940547170117,-0.0125950332731008,0.0,0.0,0.0,-0.0073754494078457,60.0,12.681208610534668,-0.0,-6.737251112554078e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,9.317477088188753e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,9.811771451495588e-05,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,7.246941095218062e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,9.811764903133736e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,0.0004654266522265,285.3835754394531,294.1499938964844,294.25,292.7217712402344,295.42596435546875,294.3478088378906,285.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023486515653985e-09,0.0009928086074069,-0.0122131276875734,0.0,0.0,0.0,-0.0073031852953135,60.0,12.610594749450684,-0.0,-6.720362932810532e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,9.317477088188753e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,9.811771451495588e-05,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,7.246941095218062e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,9.811764903133736e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,0.0004654266522265,285.3835754394531,294.1499938964844,294.25,292.7217712402344,295.42596435546875,294.3478088378906,285.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023486515653985e-09,0.0009928086074069,-0.0122131276875734,0.0,0.0,0.0,-0.0073031852953135,60.0,12.610594749450684,-0.0,-6.720362932810532e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,9.30140886339359e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,9.794851212063804e-05,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,7.23444318282418e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,9.794844663701952e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.0004646240267902,285.38018798828125,294.1499938964844,294.2245178222656,292.7008056640625,295.4049377441406,294.3273620605469,285.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911018423736,4.823229815542618e-09,0.0009910970693454,-0.0116884708404541,0.0,0.0,0.0,-0.0072039132937788,60.0,12.536273956298828,-0.0,-6.697197107996544e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,9.30140886339359e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,9.794851212063804e-05,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,7.23444318282418e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,9.794844663701952e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.0004646240267902,285.38018798828125,294.1499938964844,294.2245178222656,292.7008056640625,295.4049377441406,294.3273620605469,285.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911018423736,4.823229815542618e-09,0.0009910970693454,-0.0116884708404541,0.0,0.0,0.0,-0.0072039132937788,60.0,12.536273956298828,-0.0,-6.697197107996544e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,9.28022709558718e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,9.77254458121024e-05,299.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,7.217968231998384e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,9.772538032848388e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.000463565957034,285.3769836425781,294.1499938964844,294.19244384765625,292.6803283691406,295.3837585449219,294.3060607910156,285.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888460626825,4.5592543074235445e-09,0.000988841522485,-0.0109968613833189,0.0,0.0,0.0,-0.0070730582810938,60.0,12.457656860351562,-0.0,-6.666721219517059e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,9.28022709558718e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,9.77254458121024e-05,299.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,7.217968231998384e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,9.772538032848388e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.000463565957034,285.3769836425781,294.1499938964844,294.19244384765625,292.6803283691406,295.3837585449219,294.3060607910156,285.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888460626825,4.5592543074235445e-09,0.000988841522485,-0.0109968613833189,0.0,0.0,0.0,-0.0070730582810938,60.0,12.457656860351562,-0.0,-6.666721219517059e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,9.269179281545804e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,9.760911052580924e-05,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,7.209375326056033e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,9.76090450421907e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,0.0004630140902008,285.3753967285156,294.1499938964844,294.174072265625,292.6702880859375,295.3731384277344,294.29510498046875,285.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876705007627,4.421581323299506e-09,0.0009876660769805,-0.0106361545622348,0.0,0.0,0.0,-0.0070048170164227,60.0,12.41800022125244,-0.0,-6.650854800227536e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,9.255062468582764e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,9.746044815983625e-05,299.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,7.198395178420469e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,9.746038995217532e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,0.0004623089334927,285.37384033203125,294.1499938964844,294.1542358398437,292.6603088378906,295.3624572753906,294.28375244140625,285.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861595463007,4.245658491441873e-09,0.0009861552389338,-0.010175235569477,0.0,0.0,0.0,-0.0069175716489553,60.0,12.37637710571289,-0.0,-6.630607884972052e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,9.225970279658212e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,9.715409396449104e-05,299.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,7.175768405431882e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,9.715403575683013e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,0.0004608557501342,285.3708801269531,294.1499938964844,294.1104431152344,292.64068603515625,295.3407592773437,294.260498046875,285.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830615017563,3.88313825538944e-09,0.0009830575436353,-0.0092253927141428,0.0,0.0,0.0,-0.0067378659732639,60.0,12.290640830993652,-0.0,-6.588982159883018e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,9.225970279658212e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,9.715409396449104e-05,299.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,7.175768405431882e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,9.715403575683013e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,0.0004608557501342,285.3708801269531,294.1499938964844,294.1104431152344,292.64068603515625,295.3407592773437,294.260498046875,285.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830615017563,3.88313825538944e-09,0.0009830575436353,-0.0092253927141428,0.0,0.0,0.0,-0.0067378659732639,60.0,12.290640830993652,-0.0,-6.588982159883018e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,9.201767534250394e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,9.68992244452238e-05,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,7.156943320296705e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,9.68991662375629e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.000459646777017,285.3680419921875,294.1499938964844,294.0614318847656,292.6214294433594,295.3186340332031,294.2378234863281,285.54864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804799919947,3.58153329216293e-09,0.0009804763831198,-0.0084351412951946,0.0,0.0,0.0,-0.006588336545974,60.0,12.207897186279297,-0.0,-6.554450493467813e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,9.201767534250394e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,9.68992244452238e-05,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,7.156943320296705e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,9.68991662375629e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.000459646777017,285.3680419921875,294.1499938964844,294.0614318847656,292.6214294433594,295.3186340332031,294.2378234863281,285.54864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804799919947,3.58153329216293e-09,0.0009804763831198,-0.0084351412951946,0.0,0.0,0.0,-0.006588336545974,60.0,12.207897186279297,-0.0,-6.554450493467813e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,9.186650277115405e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,9.674003376858308e-05,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,7.145185372792184e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.673997556092218e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,0.000458891649032,285.3653259277344,294.1499938964844,294.0077819824219,292.6025085449219,295.2961730957031,294.2125244140625,285.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788681054487,3.3931284448840403e-09,0.0009788647294044,-0.0079414825886487,0.0,0.0,0.0,-0.0064949332736432,60.0,12.1305570602417,-0.0,-6.532926022373431e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,9.186650277115405e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,9.674003376858308e-05,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,7.145185372792184e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.673997556092218e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,0.000458891649032,285.3653259277344,294.1499938964844,294.0077819824219,292.6025085449219,295.2961730957031,294.2125244140625,285.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788681054487,3.3931284448840403e-09,0.0009788647294044,-0.0079414825886487,0.0,0.0,0.0,-0.0064949332736432,60.0,12.1305570602417,-0.0,-6.532926022373431e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,9.20308957574889e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,9.691313607618211e-05,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,7.157971413107589e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,9.69130778685212e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,0.0004597128136083,285.3627624511719,294.1499938964844,293.94989013671875,292.5838623046875,295.2728881835937,294.18170166015625,285.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806181769818,3.5978822143789557e-09,0.0009806145681068,-0.0084779793396592,0.0,0.0,0.0,-0.0065964334644377,60.0,12.080206871032717,-0.0,-6.556320641948332e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,9.20308957574889e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,9.691313607618211e-05,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,7.157971413107589e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,9.69130778685212e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,0.0004597128136083,285.3627624511719,294.1499938964844,293.94989013671875,292.5838623046875,295.2728881835937,294.18170166015625,285.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806181769818,3.5978822143789557e-09,0.0009806145681068,-0.0084779793396592,0.0,0.0,0.0,-0.0065964334644377,60.0,12.080206871032717,-0.0,-6.556320641948332e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,9.216748730977996e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,9.705698175821452e-05,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,7.168595038820058e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,9.705692355055362e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258117675781,0.0,0.0,0.0004603951238095,285.36151123046875,294.1499938964844,293.9195251464844,292.5746154785156,295.26104736328125,294.1636047363281,285.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820731356739,3.7680396580697115e-09,0.0009820694103837,-0.0089238211512565,0.0,0.0,0.0,-0.0066807866096496,60.0,12.061334609985352,-0.0,-6.575793776164576e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,9.237044287147e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,9.727069846121594e-05,299.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,7.18438095645979e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,9.727064025355504e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,0.0004614089557435,285.3602905273437,294.1499938964844,293.8882751464844,292.5654296875,295.24908447265625,294.14471435546875,285.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842352010309,4.020877408805745e-09,0.00098423124291,-0.0095862913876771,0.0,0.0,0.0,-0.0068061281926929,60.0,12.047630310058594,-0.0,-6.604782498698114e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,9.286040585720912e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,9.778665116755292e-05,299.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,7.222488784464076e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,9.7786592959892e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0004638564132619,285.35797119140625,294.1499938964844,293.82342529296875,292.5472106933594,295.2242431640625,294.0944519042969,285.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989455380477,4.631269590049669e-09,0.0009894507238641,-0.0111855473369359,0.0,0.0,0.0,-0.0071087260730564,60.0,12.038400650024414,-0.0,-6.6750295957263e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
