time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051480,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,9.286040585720912e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,9.778665116755292e-05,299.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,7.222488784464076e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,9.7786592959892e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0004638564132619,285.35797119140625,294.1499938964844,293.82342529296875,292.5472106933594,295.2242431640625,294.0944519042969,285.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989455380477,4.631269590049669e-09,0.0009894507238641,-0.0111855473369359,0.0,0.0,0.0,-0.0071087260730564,60.0,12.038400650024414,-0.0,-6.6750295957263e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,9.322520782006904e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,9.817080717766656e-05,299.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,7.250862108776346e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,9.817074897000566e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,0.0004656786622945,285.3558654785156,294.1499938964844,293.7557678222656,292.5291442871094,295.1980285644531,294.03289794921875,285.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933419059962,5.085728282949731e-09,0.000993336783722,-0.0123761976137757,0.0,0.0,0.0,-0.0073340209200978,60.0,12.027899742126465,-0.0,-6.727571388864817e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,9.322520782006904e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,9.817080717766656e-05,299.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,7.250862108776346e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,9.817074897000566e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,0.0004656786622945,285.3558654785156,294.1499938964844,293.7557678222656,292.5291442871094,295.1980285644531,294.03289794921875,285.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933419059962,5.085728282949731e-09,0.000993336783722,-0.0123761976137757,0.0,0.0,0.0,-0.0073340209200978,60.0,12.027899742126465,-0.0,-6.727571388864817e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,9.32041584746912e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,9.814863733481616e-05,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,7.249225018313155e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,9.814857912715524e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0004655735392589,285.3538513183594,294.1499938964844,293.685791015625,292.5111999511719,295.17138671875,293.9747009277344,285.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931263048201,5.059456409384211e-09,0.000993121182546,-0.012307358905673,0.0,0.0,0.0,-0.0073210424743592,60.0,11.987351417541504,-0.0,-6.724527423784822e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,9.32041584746912e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,9.814863733481616e-05,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,7.249225018313155e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,9.814857912715524e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0004655735392589,285.3538513183594,294.1499938964844,293.685791015625,292.5111999511719,295.17138671875,293.9747009277344,285.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931263048201,5.059456409384211e-09,0.000993121182546,-0.012307358905673,0.0,0.0,0.0,-0.0073210424743592,60.0,11.987351417541504,-0.0,-6.724527423784822e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,9.288261935580522e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,9.781004337128252e-05,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,7.224216096801683e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,9.78099851636216e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0004639674152713,285.3519592285156,294.1499938964844,293.614013671875,292.49334716796875,295.14422607421875,293.9193420410156,285.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897029958665,4.6587955715438065e-09,0.0009896983392536,-0.0112576531246304,0.0,0.0,0.0,-0.0071224332787096,60.0,11.922853469848633,-0.0,-6.678204300669678e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,9.288261935580522e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,9.781004337128252e-05,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,7.224216096801683e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,9.78099851636216e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0004639674152713,285.3519592285156,294.1499938964844,293.614013671875,292.49334716796875,295.14422607421875,293.9193420410156,285.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897029958665,4.6587955715438065e-09,0.0009896983392536,-0.0112576531246304,0.0,0.0,0.0,-0.0071224332787096,60.0,11.922853469848633,-0.0,-6.678204300669678e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,9.262166713597252e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,9.753524500411004e-05,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,7.203919813036919e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,9.753518679644912e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,0.000462663883809,285.3510131835937,294.1499938964844,293.5775756835937,292.4844665527344,295.1304626464844,293.8929138183594,285.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869197383522,4.3336401134297375e-09,0.00098691531457,-0.0104057444259524,0.0,0.0,0.0,-0.0069612269289791,60.0,11.88259506225586,-0.0,-6.640729566242953e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,9.233277523890138e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,9.72310226643458e-05,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,7.181450200732797e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141540527344,0.0,0.0,9.72309717326425e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.0004612208285834,285.35015869140625,294.1499938964844,293.54083251953125,292.4756164550781,295.1164855957031,293.8697204589844,285.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838356636464,3.973672058066313e-09,0.0009838317055255,-0.009462603367865,0.0,0.0,0.0,-0.0067827473394572,60.0,11.833556175231934,-0.0,-6.599365320880679e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,9.190529090119526e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,9.678085916675629e-05,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41455078125,0.0,0.0,7.148201257223263e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,9.678080095909536e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,0.0004590854223351,285.3485107421875,294.1499938964844,293.466796875,292.4579467773437,295.0881042480469,293.8244934082031,285.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792787022888,3.441007478954816e-09,0.0009792753262445,-0.0080669345334172,0.0,0.0,0.0,-0.0065186745487153,60.0,11.740740776062012,-0.0,-6.538392227639633e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,9.190529090119526e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,9.678085916675629e-05,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41455078125,0.0,0.0,7.148201257223263e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,9.678080095909536e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,0.0004590854223351,285.3485107421875,294.1499938964844,293.466796875,292.4579467773437,295.0881042480469,293.8244934082031,285.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792787022888,3.441007478954816e-09,0.0009792753262445,-0.0080669345334172,0.0,0.0,0.0,-0.0065186745487153,60.0,11.740740776062012,-0.0,-6.538392227639633e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,9.187444811686872e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,9.674837929196656e-05,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,7.145802373997867e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,9.674832836026326e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0004589314048644,285.3469543457031,294.1499938964844,293.3923645019531,292.4403991699219,295.0590209960937,293.776611328125,285.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789478499442,3.4025327000364314e-09,0.0009789444738999,-0.0079661235213279,0.0,0.0,0.0,-0.0064995917491614,60.0,11.669363021850586,-0.0,-6.533999652447164e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,9.187444811686872e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,9.674837929196656e-05,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,7.145802373997867e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,9.674832836026326e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0004589314048644,285.3469543457031,294.1499938964844,293.3923645019531,292.4403991699219,295.0590209960937,293.776611328125,285.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789478499442,3.4025327000364314e-09,0.0009789444738999,-0.0079661235213279,0.0,0.0,0.0,-0.0064995917491614,60.0,11.669363021850586,-0.0,-6.533999652447164e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,9.23554543987848e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,9.725489508127794e-05,299.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,7.183213165262714e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,9.725484414957464e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,0.0004613341006916,285.3455505371094,294.1499938964844,293.3179931640625,292.4229736328125,295.0289611816406,293.71612548828125,285.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840715210884,4.001762921035379e-09,0.0009840675629675,-0.0095362095162272,0.0,0.0,0.0,-0.0067966515198349,60.0,11.643280982971191,-0.0,-6.602589053272824e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,9.23554543987848e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,9.725489508127794e-05,299.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,7.183213165262714e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,9.725484414957464e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,0.0004613341006916,285.3455505371094,294.1499938964844,293.3179931640625,292.4229736328125,295.0289611816406,293.71612548828125,285.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840715210884,4.001762921035379e-09,0.0009840675629675,-0.0095362095162272,0.0,0.0,0.0,-0.0067966515198349,60.0,11.643280982971191,-0.0,-6.602589053272824e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,9.289278386859225e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,9.782073175301775e-05,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,7.225005538202822e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,9.782068082131444e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,0.0004640181723516,285.3442687988281,294.1499938964844,293.244140625,292.4056701660156,294.9978942871094,293.641845703125,285.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897988056764,4.671179887338894e-09,0.0009897941490635,-0.0112901097163558,0.0,0.0,0.0,-0.0071285222657024,60.0,11.638609886169434,-0.0,-6.679635333739499e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,9.289278386859225e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,9.782073175301775e-05,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,7.225005538202822e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,9.782068082131444e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,0.0004640181723516,285.3442687988281,294.1499938964844,293.244140625,292.4056701660156,294.9978942871094,293.641845703125,285.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897988056764,4.671179887338894e-09,0.0009897941490635,-0.0112901097163558,0.0,0.0,0.0,-0.0071285222657024,60.0,11.638609886169434,-0.0,-6.679635333739499e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.407470703125,0.0,0.0,9.310754103353248e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,9.80468830675818e-05,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,7.241708954097703e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,9.80468321358785e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,0.0004650909395422,285.3436584472656,294.1499938964844,293.20758056640625,292.3970642089844,294.98199462890625,293.6014404296875,285.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920845041051,4.9387240963483245e-09,0.0009920794982463,-0.0119910612702369,0.0,0.0,0.0,-0.0072611435316503,60.0,11.637092590332031,-0.0,-6.710553179800628e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066772460937,0.0,0.0,9.339746611658484e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,9.835218224907294e-05,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,7.26425860193558e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,9.835213131736964e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046936035156,0.0,0.0,0.0004665391752496,285.34307861328125,294.1499938964844,293.1713256835937,292.3885192871094,294.9659423828125,293.55877685546875,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951740503311,5.2999165056633055e-09,0.0009951686952263,-0.0129373371601104,0.0,0.0,0.0,-0.0074402051977813,60.0,11.639830589294434,-0.0,-6.752406278565104e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.0,9.355007932754232e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,9.851289360085502e-05,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,7.276128599187359e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037780761719,0.0,0.0,9.851283539319412e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,0.0004673015209846,285.3420104980469,294.1499938964844,293.1000061035156,292.3716125488281,294.93341064453125,293.476318359375,285.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968015365302,5.490012000564093e-09,0.0009967960650101,-0.0134353460744023,0.0,0.0,0.0,-0.0075344527140259,60.0,11.622637748718262,-0.0,-6.774485683536113e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.0,9.355007932754232e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,9.851289360085502e-05,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,7.276128599187359e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037780761719,0.0,0.0,9.851283539319412e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,0.0004673015209846,285.3420104980469,294.1499938964844,293.1000061035156,292.3716125488281,294.93341064453125,293.476318359375,285.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968015365302,5.490012000564093e-09,0.0009967960650101,-0.0134353460744023,0.0,0.0,0.0,-0.0075344527140259,60.0,11.622637748718262,-0.0,-6.774485683536113e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,9.297508950112388e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017028808594,0.0,0.0,9.790739568416028e-05,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,7.231406925711781e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,9.7907344752457e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0004644293221645,285.341064453125,294.1499938964844,293.0306701660156,292.3549499511719,294.9003295898437,293.4056396484375,285.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906748309731,4.773572204186394e-09,0.0009906700579449,-0.0115583734586834,0.0,0.0,0.0,-0.0071792844682931,60.0,11.55258846282959,-0.0,-6.691459475405281e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,9.297508950112388e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017028808594,0.0,0.0,9.790739568416028e-05,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,7.231406925711781e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,9.7907344752457e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0004644293221645,285.341064453125,294.1499938964844,293.0306701660156,292.3549499511719,294.9003295898437,293.4056396484375,285.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906748309731,4.773572204186394e-09,0.0009906700579449,-0.0115583734586834,0.0,0.0,0.0,-0.0071792844682931,60.0,11.55258846282959,-0.0,-6.691459475405281e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,9.255667828256264e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.400390625,0.0,0.0,9.74667855189182e-05,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,7.198863750090823e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,9.746673458721487e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0004623392887879,285.3402709960937,294.1499938964844,292.9637451171875,292.338623046875,294.86676025390625,293.3441162109375,285.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862192673608,4.252221685874247e-09,0.0009862149599939,-0.010192428715527,0.0,0.0,0.0,-0.0069208433851599,60.0,11.469755172729492,-0.0,-6.631362481357428e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,9.255667828256264e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.400390625,0.0,0.0,9.74667855189182e-05,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,7.198863750090823e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,9.746673458721487e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0004623392887879,285.3402709960937,294.1499938964844,292.9637451171875,292.338623046875,294.86676025390625,293.3441162109375,285.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862192673608,4.252221685874247e-09,0.0009862149599939,-0.010192428715527,0.0,0.0,0.0,-0.0069208433851599,60.0,11.469755172729492,-0.0,-6.631362481357428e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,9.213930752594024e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,9.702727402327582e-05,299.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,7.166401337599382e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,9.702722309157252e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,0.0004602544358931,285.339599609375,294.1499938964844,292.8997497558594,292.3226928710937,294.83282470703125,293.2894287109375,285.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817687096074,3.732165687608813e-09,0.0009817649843171,-0.0088298246264457,0.0,0.0,0.0,-0.0066630146466195,60.0,11.383702278137209,-0.0,-6.57168541806641e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,9.213930752594024e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,9.702727402327582e-05,299.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,7.166401337599382e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,9.702722309157252e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,0.0004602544358931,285.339599609375,294.1499938964844,292.8997497558594,292.3226928710937,294.83282470703125,293.2894287109375,285.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817687096074,3.732165687608813e-09,0.0009817649843171,-0.0088298246264457,0.0,0.0,0.0,-0.0066630146466195,60.0,11.383702278137209,-0.0,-6.57168541806641e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,9.203917579725383e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39862060546875,0.0,0.0,9.692182356957346e-05,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,7.15861315256916e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,9.692177991382778e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,0.0004597542574629,285.3392944335937,294.1499938964844,292.8690185546875,292.3149108886719,294.81573486328125,293.26300048828125,285.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807010646909,3.6073870557373766e-09,0.0009806974558159,-0.0085028829053044,0.0,0.0,0.0,-0.0066011529415845,60.0,11.34653377532959,-0.0,-6.55740706179131e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,9.199069609167054e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,9.687077545095236e-05,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,7.15484275133349e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,9.687073179520668e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,0.0004595121135935,285.3390197753906,294.1499938964844,292.83917236328125,292.3072509765625,294.79852294921875,293.2367248535156,285.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801837150007,3.546967608514251e-09,0.0009801801061257,-0.0083445729687809,0.0,0.0,0.0,-0.0065711974166333,60.0,11.313373565673828,-0.0,-6.55049916531425e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,9.214645979227498e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,9.70348046394065e-05,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,7.166957220761105e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,9.70347537077032e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,0.0004602902045007,285.33856201171875,294.1499938964844,292.7824401855469,292.2923278808594,294.7637634277344,293.18084716796875,285.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818424005061,3.7409866315840645e-09,0.0009818385588005,-0.0088529381901025,0.0,0.0,0.0,-0.0066673778928816,60.0,11.268017768859863,-0.0,-6.57269580983666e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,9.214645979227498e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,9.70348046394065e-05,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,7.166957220761105e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,9.70347537077032e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,0.0004602902045007,285.33856201171875,294.1499938964844,292.7824401855469,292.2923278808594,294.7637634277344,293.18084716796875,285.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818424005061,3.7409866315840645e-09,0.0009818385588005,-0.0088529381901025,0.0,0.0,0.0,-0.0066673778928816,60.0,11.268017768859863,-0.0,-6.57269580983666e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,9.249951835954562e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,9.740658424561845e-05,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,7.194417412392795e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966979980469,0.0,0.0,9.740654058987276e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,0.0004620537802111,285.3382263183594,294.1499938964844,292.7300720214844,292.2780456542969,294.72857666015625,293.11822509765625,285.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985603313893,4.180813029108776e-09,0.0009855991229414,-0.0100053371861577,0.0,0.0,0.0,-0.0068854168057441,60.0,11.24717140197754,-0.0,-6.623152870588457e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,9.249951835954562e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,9.740658424561845e-05,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,7.194417412392795e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966979980469,0.0,0.0,9.740654058987276e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,0.0004620537802111,285.3382263183594,294.1499938964844,292.7300720214844,292.2780456542969,294.72857666015625,293.11822509765625,285.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985603313893,4.180813029108776e-09,0.0009855991229414,-0.0100053371861577,0.0,0.0,0.0,-0.0068854168057441,60.0,11.24717140197754,-0.0,-6.623152870588457e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,9.289803710998969e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,9.78262469288893e-05,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,7.225413719424978e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,9.782620327314362e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0004640444822143,285.3379821777344,294.1499938964844,292.6824951171875,292.2644958496094,294.6929931640625,293.050048828125,285.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898485150188,4.677288334420382e-09,0.0009898438584059,-0.0113061163574457,0.0,0.0,0.0,-0.007131537888199,60.0,11.2389497756958,-0.0,-6.680340902676107e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,9.289803710998969e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,9.78262469288893e-05,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,7.225413719424978e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,9.782620327314362e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0004640444822143,285.3379821777344,294.1499938964844,292.6824951171875,292.2644958496094,294.6929931640625,293.050048828125,285.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898485150188,4.677288334420382e-09,0.0009898438584059,-0.0113061163574457,0.0,0.0,0.0,-0.007131537888199,60.0,11.2389497756958,-0.0,-6.680340902676107e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,9.32608818402514e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,9.820834384299816e-05,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,7.25363424862735e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,9.820829291129483e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0004658569814637,285.3378601074219,294.1499938964844,292.6402587890625,292.2517395019531,294.6571960449219,292.9813537597656,285.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937174618244,5.129317859342564e-09,0.0009937123395502,-0.0124903926625847,0.0,0.0,0.0,-0.0073556439019739,60.0,11.234466552734377,-0.0,-6.7326219266306e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,9.32608818402514e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,9.820834384299816e-05,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,7.25363424862735e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,9.820829291129483e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0004658569814637,285.3378601074219,294.1499938964844,292.6402587890625,292.2517395019531,294.6571960449219,292.9813537597656,285.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937174618244,5.129317859342564e-09,0.0009937123395502,-0.0124903926625847,0.0,0.0,0.0,-0.0073556439019739,60.0,11.234466552734377,-0.0,-6.7326219266306e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,9.342133125755936e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,9.83772988547571e-05,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,7.266113971127197e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,9.837725519901142e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,0.0004666584718506,285.3378295898437,294.1499938964844,292.6212463378906,292.2456970214844,294.63922119140625,292.9474182128906,285.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954273700714,5.329201080428447e-09,0.0009954220149666,-0.0130140548571944,0.0,0.0,0.0,-0.0074547375552356,60.0,11.232173919677734,-0.0,-6.755804804470247e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,9.354321809951216e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,9.85056467470713e-05,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,7.275593816302717e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,9.85056030913256e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.00046726729488,285.3378601074219,294.1499938964844,292.603759765625,292.2398986816406,294.6212463378906,292.9137878417969,285.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967221412807,5.4810294081164565e-09,0.0009967166697606,-0.0134118162095546,0.0,0.0,0.0,-0.0075299870222806,60.0,11.228049278259276,-0.0,-6.773441896257283e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
