time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053820,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948974609375,0.0,0.0,9.373755165142938e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,9.871029760688545e-05,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,7.290708890650421e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,9.871024667518212e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,0.0004682380531448,285.33795166015625,294.1499938964844,292.5735168457031,292.22900390625,294.5853576660156,292.8509521484375,285.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998796429485,5.723119311795699e-09,0.0009987907251343,-0.0140460235998034,0.0,0.0,0.0,-0.0076500209979712,60.0,11.21645736694336,-0.0,-6.80160994193102e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948974609375,0.0,0.0,9.373755165142938e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,9.871029760688545e-05,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,7.290708890650421e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,9.871024667518212e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,0.0004682380531448,285.33795166015625,294.1499938964844,292.5735168457031,292.22900390625,294.5853576660156,292.8509521484375,285.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998796429485,5.723119311795699e-09,0.0009987907251343,-0.0140460235998034,0.0,0.0,0.0,-0.0076500209979712,60.0,11.21645736694336,-0.0,-6.80160994193102e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,9.385925659444184e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,9.883844904834405e-05,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,7.300174183910713e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,9.883840539259836e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,0.0004688459739554,285.3381652832031,294.1499938964844,292.54998779296875,292.2191772460937,294.54962158203125,292.7940673828125,285.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000928305089,5.8747038345075e-09,0.0010000870097428,-0.0144431265071034,0.0,0.0,0.0,-0.0077251684851944,60.0,11.199678421020508,-0.0,-6.819277587055694e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,9.385925659444184e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,9.883844904834405e-05,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,7.300174183910713e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,9.883840539259836e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,0.0004688459739554,285.3381652832031,294.1499938964844,292.54998779296875,292.2191772460937,294.54962158203125,292.7940673828125,285.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000928305089,5.8747038345075e-09,0.0010000870097428,-0.0144431265071034,0.0,0.0,0.0,-0.0077251684851944,60.0,11.199678421020508,-0.0,-6.819277587055694e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39385986328125,0.0,0.0,9.393922664457932e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,9.89226609817706e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,7.306393672479317e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,9.892261732602492e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,0.0004692454531323,285.3384704589844,294.1499938964844,292.53082275390625,292.21044921875,294.5141296386719,292.7421264648437,285.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009421966969,5.9742903957271665e-09,0.0010009362595155,-0.0147040104493498,0.0,0.0,0.0,-0.0077745262533426,60.0,11.179511070251465,-0.0,-6.830897092413579e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39385986328125,0.0,0.0,9.393922664457932e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,9.89226609817706e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,7.306393672479317e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,9.892261732602492e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,0.0004692454531323,285.3384704589844,294.1499938964844,292.53082275390625,292.21044921875,294.5141296386719,292.7421264648437,285.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009421966969,5.9742903957271665e-09,0.0010009362595155,-0.0147040104493498,0.0,0.0,0.0,-0.0077745262533426,60.0,11.179511070251465,-0.0,-6.830897092413579e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,9.401455463375896e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,9.900198347168045e-05,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,7.312253001146019e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,9.900193981593476e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,0.0004696217656601,285.3388977050781,294.1499938964844,292.5133056640625,292.2027282714844,294.4789428710937,292.6965026855469,285.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.0681033531295725e-09,0.0010017384774982,-0.0149497641250491,0.0,0.0,0.0,-0.0078210337087512,60.0,11.15870761871338,-0.0,-6.841852240313528e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,9.401455463375896e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,9.900198347168045e-05,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,7.312253001146019e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,9.900193981593476e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,0.0004696217656601,285.3388977050781,294.1499938964844,292.5133056640625,292.2027282714844,294.4789428710937,292.6965026855469,285.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.0681033531295725e-09,0.0010017384774982,-0.0149497641250491,0.0,0.0,0.0,-0.0078210337087512,60.0,11.15870761871338,-0.0,-6.841852240313528e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,9.405224409420045e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,9.90416738204658e-05,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,7.315184484468773e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,9.904163016472012e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,0.0004698100092355,285.33917236328125,294.1499938964844,292.5051574707031,292.1992492675781,294.4615173339844,292.6763610839844,285.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021459311246,6.115039141718625e-09,0.0010021397611126,-0.0150727164000272,0.0,0.0,0.0,-0.0078443018719553,60.0,11.14874267578125,-0.0,-6.847336209148126e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,9.408996993442996e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,9.908140054903924e-05,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,7.318118150578812e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,9.908135689329356e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,0.0004699984565377,285.3394470214844,294.1499938964844,292.4974060058594,292.19598388671875,294.44415283203125,292.6573486328125,285.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025476804003,6.162019783317873e-09,0.0010025415103882,-0.0151957860216498,0.0,0.0,0.0,-0.0078675923869013,60.0,11.139074325561523,-0.0,-6.852827993952816e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,9.416553803021088e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,9.916097769746556e-05,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,7.323995669139549e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,9.916093404171988e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.391357421875,0.0,0.0,0.0004703759623225,285.340087890625,294.1499938964844,292.48309326171875,292.190185546875,294.4096069335937,292.6215515136719,285.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.2561293923124595e-09,0.001003346289508,-0.0154423117637634,0.0,0.0,0.0,-0.0079142460599541,60.0,11.120431900024414,-0.0,-6.863835011472474e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,9.416553803021088e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,9.916097769746556e-05,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,7.323995669139549e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,9.916093404171988e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.391357421875,0.0,0.0,0.0004703759623225,285.340087890625,294.1499938964844,292.48309326171875,292.190185546875,294.4096069335937,292.6215515136719,285.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.2561293923124595e-09,0.001003346289508,-0.0154423117637634,0.0,0.0,0.0,-0.0079142460599541,60.0,11.120431900024414,-0.0,-6.863835011472474e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,9.424144809599966e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,9.9240911367815e-05,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,7.329900108743459e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,9.92408677120693e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.0004707551561295,285.3408203125,294.1499938964844,292.47027587890625,292.1852722167969,294.3753967285156,292.590087890625,285.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350663106502452e-09,0.0010041546775028,-0.0156899448484182,0.0,0.0,0.0,-0.0079611102119088,60.0,11.103384971618652,-0.0,-6.874900293496466e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,9.424144809599966e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,9.9240911367815e-05,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,7.329900108743459e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,9.92408677120693e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.0004707551561295,285.3408203125,294.1499938964844,292.47027587890625,292.1852722167969,294.3753967285156,292.590087890625,285.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350663106502452e-09,0.0010041546775028,-0.0156899448484182,0.0,0.0,0.0,-0.0079611102119088,60.0,11.103384971618652,-0.0,-6.874900293496466e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,9.431767830392346e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39111328125,0.0,0.0,9.932117973221466e-05,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,7.335828559007496e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,9.93211433524266e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,0.0004711359215434,285.3416748046875,294.1499938964844,292.4590148925781,292.1811828613281,294.3415832519531,292.5624389648437,285.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445596500981311e-09,0.0010049664415419,-0.0159386228770017,0.0,0.0,0.0,-0.0080081736668944,60.0,11.08797550201416,-0.0,-6.886021708396586e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,9.431767830392346e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39111328125,0.0,0.0,9.932117973221466e-05,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,7.335828559007496e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,9.93211433524266e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,0.0004711359215434,285.3416748046875,294.1499938964844,292.4590148925781,292.1811828613281,294.3415832519531,292.5624389648437,285.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445596500981311e-09,0.0010049664415419,-0.0159386228770017,0.0,0.0,0.0,-0.0080081736668944,60.0,11.08797550201416,-0.0,-6.886021708396586e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,9.43941922741942e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,9.940175368683413e-05,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934936523437,0.0,0.0,7.341779564740136e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,9.940171730704606e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.0004715181421488,285.3426208496094,294.1499938964844,292.4491882324219,292.17791748046875,294.30816650390625,292.5382385253906,285.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540887831363307e-09,0.0010057812323793,-0.0161882359534502,0.0,0.0,0.0,-0.0080554131418466,60.0,11.074138641357422,-0.0,-6.897194282373675e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,9.43941922741942e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,9.940175368683413e-05,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934936523437,0.0,0.0,7.341779564740136e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,9.940171730704606e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.0004715181421488,285.3426208496094,294.1499938964844,292.4491882324219,292.17791748046875,294.30816650390625,292.5382385253906,285.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540887831363307e-09,0.0010057812323793,-0.0161882359534502,0.0,0.0,0.0,-0.0080554131418466,60.0,11.074138641357422,-0.0,-6.897194282373675e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,9.44325583986938e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,9.944215707946567e-05,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,7.344763434957713e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39178466796875,0.0,0.0,9.944211342372e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,0.0004717097908724,285.3431396484375,294.1499938964844,292.44482421875,292.17657470703125,294.2916564941406,292.527587890625,285.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006196369417,6.588664724915816e-09,0.0010061898501589,-0.0163133833557367,0.0,0.0,0.0,-0.0080790985375642,60.0,11.06792163848877,-0.0,-6.902799043473351e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,9.447094635106625e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,9.948258229997008e-05,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,7.347749487962574e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,9.94825386442244e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913879394531,0.0,0.0,0.0004719015560112,285.3436889648437,294.1499938964844,292.4408264160156,292.1754150390625,294.2752380371094,292.51763916015625,285.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066053364425,6.6364758133374835e-09,0.0010065987007692,-0.0164386220276355,0.0,0.0,0.0,-0.0081028006970882,60.0,11.06203556060791,-0.0,-6.90841019945765e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39312744140625,0.0,0.0,9.4547780463472e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,9.95634909486398e-05,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,7.353725231951103e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,9.956344729289412e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,0.0004722853773273,285.3448181152344,294.1499938964844,292.4338684082031,292.1736145019531,294.2426452636719,292.499267578125,285.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732164603562296e-09,0.001007416867651,-0.0166892707347869,0.0,0.0,0.0,-0.0081502376124262,60.0,11.05102825164795,-0.0,-6.919647432823697e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39312744140625,0.0,0.0,9.4547780463472e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,9.95634909486398e-05,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,7.353725231951103e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,9.956344729289412e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,0.0004722853773273,285.3448181152344,294.1499938964844,292.4338684082031,292.1736145019531,294.2426452636719,292.499267578125,285.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732164603562296e-09,0.001007416867651,-0.0166892707347869,0.0,0.0,0.0,-0.0081502376124262,60.0,11.05102825164795,-0.0,-6.919647432823697e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,9.462466550758108e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,9.964445052901284e-05,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,7.3597053415142e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,9.964440687326714e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,0.0004726694023702,285.3460693359375,294.1499938964844,292.4282531738281,292.1724853515625,294.2105407714844,292.4834899902344,285.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827912457652019e-09,0.0010082356166094,-0.0169400684535503,0.0,0.0,0.0,-0.0081977043300867,60.0,11.041409492492676,-0.0,-6.930900298129927e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,9.462466550758108e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,9.964445052901284e-05,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,7.3597053415142e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,9.964440687326714e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,0.0004726694023702,285.3460693359375,294.1499938964844,292.4282531738281,292.1724853515625,294.2105407714844,292.4834899902344,285.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827912457652019e-09,0.0010082356166094,-0.0169400684535503,0.0,0.0,0.0,-0.0081977043300867,60.0,11.041409492492676,-0.0,-6.930900298129927e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,9.470147779211402e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,9.972533007385208e-05,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,7.365678902715445e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,9.972529369406402e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,0.0004730531072709,285.347412109375,294.1499938964844,292.4239807128906,292.1719970703125,294.17889404296875,292.4701232910156,285.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.923571049810562e-09,0.0010090535506606,-0.0171906314790248,0.0,0.0,0.0,-0.0082451263442635,60.0,11.03310489654541,-0.0,-6.942152452893424e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,9.470147779211402e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,9.972533007385208e-05,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,7.365678902715445e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,9.972529369406402e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,0.0004730531072709,285.347412109375,294.1499938964844,292.4239807128906,292.1719970703125,294.17889404296875,292.4701232910156,285.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.923571049810562e-09,0.0010090535506606,-0.0171906314790248,0.0,0.0,0.0,-0.0082451263442635,60.0,11.03310489654541,-0.0,-6.942152452893424e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,9.477813728153706e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,9.980606409953908e-05,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,7.371641549980268e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,9.98060204437934e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,0.0004734360554721,285.3488464355469,294.1499938964844,292.4210205078125,292.17205810546875,294.147705078125,292.458984375,285.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019047565393066e-09,0.0010098699713125,-0.0174407139420509,0.0,0.0,0.0,-0.0082924580201506,60.0,11.026001930236816,-0.0,-6.953391817887677e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,9.477813728153706e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,9.980606409953908e-05,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,7.371641549980268e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,9.98060204437934e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,0.0004734360554721,285.3488464355469,294.1499938964844,292.4210205078125,292.17205810546875,294.147705078125,292.458984375,285.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019047565393066e-09,0.0010098699713125,-0.0174407139420509,0.0,0.0,0.0,-0.0082924580201506,60.0,11.026001930236816,-0.0,-6.953391817887677e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944396972656,0.0,0.0,9.481638699071482e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,9.984633652493358e-05,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,7.374616689048707e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,9.98463001451455e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,0.000473627122119,285.349609375,294.1499938964844,292.4200134277344,292.1723022460937,294.1323547363281,292.45428466796875,285.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102844098582,7.066683682666053e-09,0.0010102773085236,-0.0175654850900173,0.0,0.0,0.0,-0.0083160726353526,60.0,11.022933959960938,-0.0,-6.959002973871975e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,9.48545930441469e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,9.988657257054e-05,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,7.37758819013834e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,9.988652891479433e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39324951171875,0.0,0.0,0.0004738179559353,285.35040283203125,294.1499938964844,292.4193115234375,292.17266845703125,294.1170959472656,292.4500732421875,285.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691281408,7.114264732877018e-09,0.0010106841800734,-0.0176901128143072,0.0,0.0,0.0,-0.0083396611735224,60.0,11.02011775970459,-0.0,-6.964609866599858e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,9.493088873568922e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,9.996691369451582e-05,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,7.383522461168468e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,9.996687731472775e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39385986328125,0.0,0.0,0.000474199099699,285.3520202636719,294.1499938964844,292.4188537597656,292.1737365722656,294.0869445800781,292.4428100585937,285.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209287389287056e-09,0.0010114967590197,-0.0179389994591474,0.0,0.0,0.0,-0.008386768400669,60.0,11.01510524749756,-0.0,-6.975814415000059e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,9.493088873568922e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,9.996691369451582e-05,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,7.383522461168468e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,9.996687731472775e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39385986328125,0.0,0.0,0.000474199099699,285.3520202636719,294.1499938964844,292.4188537597656,292.1737365722656,294.0869445800781,292.4428100585937,285.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209287389287056e-09,0.0010114967590197,-0.0179389994591474,0.0,0.0,0.0,-0.008386768400669,60.0,11.01510524749756,-0.0,-6.975814415000059e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,9.500703163212164e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0001000470947474,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,7.389444363070652e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,0.0001000470583676,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,0.0004745794285554,285.3537292480469,294.1499938964844,292.4195556640625,292.17529296875,294.05731201171875,292.4373474121094,285.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304114202355548e-09,0.0010123075917363,-0.0181873701512813,0.0,0.0,0.0,-0.0084337778389453,60.0,11.01105499267578,-0.0,-6.987004042002809e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,9.500703163212164e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0001000470947474,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,7.389444363070652e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,0.0001000470583676,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,0.0004745794285554,285.3537292480469,294.1499938964844,292.4195556640625,292.17529296875,294.05731201171875,292.4373474121094,285.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304114202355548e-09,0.0010123075917363,-0.0181873701512813,0.0,0.0,0.0,-0.0084337778389453,60.0,11.01105499267578,-0.0,-6.987004042002809e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,9.508315270068124e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0001001272539724,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,7.395364809781313e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,0.0001001272103167,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,0.0004749596701003,285.3555603027344,294.1499938964844,292.42144775390625,292.1772155761719,294.0282287597656,292.43359375,285.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131256422027,7.398917034606711e-09,0.0010131183080375,-0.018435675650835,0.0,0.0,0.0,-0.0084807751700282,60.0,11.007904052734377,-0.0,-6.998200063890182e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,9.508315270068124e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0001001272539724,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,7.395364809781313e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,0.0001001272103167,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,0.0004749596701003,285.3555603027344,294.1499938964844,292.42144775390625,292.1772155761719,294.0282287597656,292.43359375,285.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131256422027,7.398917034606711e-09,0.0010131183080375,-0.018435675650835,0.0,0.0,0.0,-0.0084807751700282,60.0,11.007904052734377,-0.0,-6.998200063890182e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,9.515944111626597e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,0.0001002075805445,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,7.401297625619918e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,0.0001002075441647,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,0.0004753407556563,285.3574523925781,294.1499938964844,292.4244384765625,292.1794738769531,293.99969482421875,292.4314270019531,285.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139382211491,7.493925480162034e-09,0.0010139306541532,-0.0186845138669013,0.0,0.0,0.0,-0.0085278749465942,60.0,11.005565643310549,-0.0,-7.009429481286136e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,9.515944111626597e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,0.0001002075805445,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,7.401297625619918e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,0.0001002075441647,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,0.0004753407556563,285.3574523925781,294.1499938964844,292.4244384765625,292.1794738769531,293.99969482421875,292.4314270019531,285.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139382211491,7.493925480162034e-09,0.0010139306541532,-0.0186845138669013,0.0,0.0,0.0,-0.0085278749465942,60.0,11.005565643310549,-0.0,-7.009429481286136e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,9.51976835494861e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,0.0001002478529699,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,7.404272037092596e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,0.0001002478165901,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,0.0004755317640956,285.35845947265625,294.1499938964844,292.4263610839844,292.18072509765625,293.9856262207031,292.4309387207031,285.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143455583602,7.541552271561613e-09,0.0010143379913643,-0.0188092552125453,0.0,0.0,0.0,-0.0085514858365058,60.0,11.004694938659668,-0.0,-7.015061953552505e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
