time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056160,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,9.523608605377376e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,0.0001002882927423,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,7.40725954528898e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,0.0001002882563625,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,0.000475723616546,285.3594665527344,294.1499938964844,292.42852783203125,292.1820373535156,293.9717102050781,292.4308166503906,285.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147545253857,7.589385120354564e-09,0.0010147469583898,-0.0189345329999923,0.0,0.0,0.0,-0.0085751991719007,60.0,11.003997802734377,-0.0,-7.020721426442833e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,9.53136186581105e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,0.0001003699362627,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,7.413289131363854e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,0.0001003698998829,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0004761109303217,285.3615417480469,294.1499938964844,292.4336853027344,292.18487548828125,293.9443054199219,292.4315490722656,285.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155803756788,7.685947878144361e-09,0.0010155726922675,-0.0191874373704195,0.0,0.0,0.0,-0.0086230691522359,60.0,11.00307846069336,-0.0,-7.032152637975744e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,9.53136186581105e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,0.0001003699362627,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,7.413289131363854e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,0.0001003698998829,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0004761109303217,285.3615417480469,294.1499938964844,292.4336853027344,292.18487548828125,293.9443054199219,292.4315490722656,285.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155803756788,7.685947878144361e-09,0.0010155726922675,-0.0191874373704195,0.0,0.0,0.0,-0.0086230691522359,60.0,11.00307846069336,-0.0,-7.032152637975744e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,9.539221355225892e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,0.0001004527002805,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,7.419401663355529e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0001004526639007,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.0004765035118907,285.3637390136719,294.1499938964844,292.4398498535156,292.1878967285156,293.91748046875,292.4336242675781,285.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164174018427,7.783830469065833e-09,0.0010164096020162,-0.0194437932223081,0.0,0.0,0.0,-0.0086715938523411,60.0,11.002787590026855,-0.0,-7.043750116508819e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,9.539221355225892e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,0.0001004527002805,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,7.419401663355529e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0001004526639007,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.0004765035118907,285.3637390136719,294.1499938964844,292.4398498535156,292.1878967285156,293.91748046875,292.4336242675781,285.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164174018427,7.783830469065833e-09,0.0010164096020162,-0.0194437932223081,0.0,0.0,0.0,-0.0086715938523411,60.0,11.002787590026855,-0.0,-7.043750116508819e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,9.547222725814208e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,0.0001005369631457,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,7.425625517498702e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0001005369267659,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,0.0004769032238982,285.3659973144531,294.1499938964844,292.447021484375,292.19110107421875,293.8911437988281,292.4368591308594,285.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172696784138,7.883492081361965e-09,0.0010172617621719,-0.0197048056870698,0.0,0.0,0.0,-0.0087209995836019,60.0,11.003033638000488,-0.0,-7.05556786328998e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,9.547222725814208e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,0.0001005369631457,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,7.425625517498702e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0001005369267659,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,0.0004769032238982,285.3659973144531,294.1499938964844,292.447021484375,292.19110107421875,293.8911437988281,292.4368591308594,285.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172696784138,7.883492081361965e-09,0.0010172617621719,-0.0197048056870698,0.0,0.0,0.0,-0.0087209995836019,60.0,11.003033638000488,-0.0,-7.05556786328998e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,9.55546202021651e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,0.0001006237216643,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,7.432034180965275e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0001006236925604,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,0.0004773148102685,285.3683166503906,294.1499938964844,292.4551086425781,292.19439697265625,293.86541748046875,292.4413757324219,285.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181473335251,7.986113104152537e-09,0.0010181393008679,-0.0199735630303621,0.0,0.0,0.0,-0.0087718730792403,60.0,11.003847122192385,-0.0,-7.067746565780908e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,9.55546202021651e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,0.0001006237216643,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,7.432034180965275e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0001006236925604,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,0.0004773148102685,285.3683166503906,294.1499938964844,292.4551086425781,292.19439697265625,293.86541748046875,292.4413757324219,285.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181473335251,7.986113104152537e-09,0.0010181393008679,-0.0199735630303621,0.0,0.0,0.0,-0.0087718730792403,60.0,11.003847122192385,-0.0,-7.067746565780908e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,9.559690806781872e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0001006682578008,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,7.435322913806885e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,0.000100668221421,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40216064453125,0.0,0.0,0.00047752604587,285.3695373535156,294.1499938964844,292.4595031738281,292.1960754394531,293.8528137207031,292.44415283203125,285.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185977444052,8.038782972619174e-09,0.001018589711748,-0.0201114993542432,0.0,0.0,0.0,-0.0087979845702648,60.0,11.004496574401855,-0.0,-7.074001473483804e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,9.563964704284444e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0001007132523227,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,7.438646571245044e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,0.0001007132232189,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,0.0004777394933626,285.3707580566406,294.1499938964844,292.4641418457031,292.1977844238281,293.8402404785156,292.4470520019531,285.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190529283136,8.092009728954963e-09,0.001019044779241,-0.0202508959919214,0.0,0.0,0.0,-0.0088243708014488,60.0,11.0051851272583,-0.0,-7.080325303832069e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,9.572812996339052e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.0001008064355119,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,7.4455288995523e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0001008063991321,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,0.0004781815223395,285.37322998046875,294.1499938964844,292.4740295410156,292.201171875,293.8155822753906,292.4537353515625,285.9741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199954267591,8.202220236341873e-09,0.0010199872776865,-0.0205395221710205,0.0,0.0,0.0,-0.0088790068402886,60.0,11.006935119628906,-0.0,-7.093428422422221e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,9.572812996339052e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.0001008064355119,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,7.4455288995523e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0001008063991321,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,0.0004781815223395,285.37322998046875,294.1499938964844,292.4740295410156,292.201171875,293.8155822753906,292.4537353515625,285.9741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199954267591,8.202220236341873e-09,0.0010199872776865,-0.0205395221710205,0.0,0.0,0.0,-0.0088790068402886,60.0,11.006935119628906,-0.0,-7.093428422422221e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,9.582057828083634e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,0.0001009037878247,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,7.452719000866637e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,0.000100903751445,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,0.0004786433128174,285.3758239746094,294.1499938964844,292.4847717285156,292.2045288085937,293.79156494140625,292.46160888671875,285.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209801839664,8.317371680277574e-09,0.0010209718020632,-0.0208410825580358,0.0,0.0,0.0,-0.0089360922574996,60.0,11.00924301147461,-0.0,-7.10713194962409e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,9.582057828083634e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,0.0001009037878247,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,7.452719000866637e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,0.000100903751445,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,0.0004786433128174,285.3758239746094,294.1499938964844,292.4847717285156,292.2045288085937,293.79156494140625,292.46160888671875,285.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209801839664,8.317371680277574e-09,0.0010209718020632,-0.0208410825580358,0.0,0.0,0.0,-0.0089360922574996,60.0,11.00924301147461,-0.0,-7.10713194962409e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,9.591753041604534e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.000101005876786,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,7.460259803337976e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,0.0001010058404062,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0004791276005562,285.37847900390625,294.1499938964844,292.496337890625,292.20782470703125,293.7681884765625,292.4706420898437,285.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022012787871,8.438128418220003e-09,0.0010220044059678,-0.0211573131382465,0.0,0.0,0.0,-0.0089959567412734,60.0,11.012007713317873,-0.0,-7.121516887309556e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,9.591753041604534e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.000101005876786,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,7.460259803337976e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,0.0001010058404062,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0004791276005562,285.37847900390625,294.1499938964844,292.496337890625,292.20782470703125,293.7681884765625,292.4706420898437,285.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022012787871,8.438128418220003e-09,0.0010220044059678,-0.0211573131382465,0.0,0.0,0.0,-0.0089959567412734,60.0,11.012007713317873,-0.0,-7.121516887309556e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,9.601926285540684e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,0.0001011130079859,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,7.468172407243401e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,0.0001011129788821,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,0.0004796358116436,285.3812255859375,294.1499938964844,292.5086669921875,292.2109680175781,293.745361328125,292.4805603027344,285.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230964981019,8.564851050607558e-09,0.0010230879997834,-0.0214891619980335,0.0,0.0,0.0,-0.0090587781742215,60.0,11.015093803405762,-0.0,-7.136627999670965e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,9.601926285540684e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,0.0001011130079859,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,7.468172407243401e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,0.0001011129788821,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,0.0004796358116436,285.3812255859375,294.1499938964844,292.5086669921875,292.2109680175781,293.745361328125,292.4805603027344,285.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230964981019,8.564851050607558e-09,0.0010230879997834,-0.0214891619980335,0.0,0.0,0.0,-0.0090587781742215,60.0,11.015093803405762,-0.0,-7.136627999670965e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,9.60722318268381e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,0.000101168785477,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,7.472292054444551e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0001011687563732,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,0.0004799003945663,285.38262939453125,294.1499938964844,292.51513671875,292.2124938964844,293.73419189453125,292.4859313964844,286.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236607631668,8.630828496336562e-09,0.001023652148433,-0.0216619372367858,0.0,0.0,0.0,-0.009091486223042,60.0,11.016794204711914,-0.0,-7.144501523725921e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,9.612653957447036e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41021728515625,0.0,0.0,0.0001012259672279,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,7.476515747839585e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,0.0001012259381241,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0004801716422662,285.3840637207031,294.1499938964844,292.5217590332031,292.2139587402344,293.72320556640625,292.4915466308594,286.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024239230901,8.698469500245665e-09,0.0010242304997518,-0.0218390636146068,0.0,0.0,0.0,-0.009125018492341,60.0,11.01857852935791,-0.0,-7.152578263003306e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,9.618904732633382e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,0.0001012918000924,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,7.481377542717382e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,0.0001012917637126,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,0.000480483926367,285.3856811523437,294.1499938964844,292.5293884277344,292.21551513671875,293.7110595703125,292.49810791015625,286.0107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249051265418,8.776338766836034e-09,0.0010248963953927,-0.0220429711043834,0.0,0.0,0.0,-0.0091636218130588,60.0,11.020658493041992,-0.0,-7.161882109585349e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,9.62395206443034e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,0.0001013449436868,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,7.485302921850234e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.000101344914583,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.0004807360237464,285.386962890625,294.1499938964844,292.5355529785156,292.2167053222656,293.70166015625,292.50347900390625,286.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025442732498,8.839207588096087e-09,0.0010254338849335,-0.022207599133253,0.0,0.0,0.0,-0.0091947885230183,60.0,11.022334098815918,-0.0,-7.16939823064422e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,9.635686728870496e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,0.000101468511275,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,7.494429883081466e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,0.0001014684821711,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,0.0004813221748918,285.38995361328125,294.1499938964844,292.54998779296875,292.2191772460937,293.6808166503906,292.5163269042969,286.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266928002238,8.985375110626137e-09,0.0010266837198287,-0.0225903429090976,0.0,0.0,0.0,-0.0092672500759363,60.0,11.026400566101074,-0.0,-7.18688752954222e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,9.635686728870496e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,0.000101468511275,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,7.494429883081466e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,0.0001014684821711,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,0.0004813221748918,285.38995361328125,294.1499938964844,292.54998779296875,292.2191772460937,293.6808166503906,292.5163269042969,286.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266928002238,8.985375110626137e-09,0.0010266837198287,-0.0225903429090976,0.0,0.0,0.0,-0.0092672500759363,60.0,11.026400566101074,-0.0,-7.18688752954222e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,9.647434490034355e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,0.0001015922243823,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,7.503567030653358e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,0.0001015921952784,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0004819090245291,285.3930358886719,294.1499938964844,292.5657653808594,292.222412109375,293.6605834960937,292.5301818847656,286.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279443813487,9.131716716126448e-09,0.0010279353009536,-0.0229735299944877,0.0,0.0,0.0,-0.0093397982418537,60.0,11.03111457824707,-0.0,-7.204419461004363e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,9.647434490034355e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,0.0001015922243823,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,7.503567030653358e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,0.0001015921952784,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0004819090245291,285.3930358886719,294.1499938964844,292.5657653808594,292.222412109375,293.6605834960937,292.5301818847656,286.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279443813487,9.131716716126448e-09,0.0010279353009536,-0.0229735299944877,0.0,0.0,0.0,-0.0093397982418537,60.0,11.03111457824707,-0.0,-7.204419461004363e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,9.658287308411671e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,0.0001017065078485,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,7.512007869081572e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,0.0001017064787447,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0004824511706829,285.39617919921875,294.1499938964844,292.5834045410156,292.22735595703125,293.6410522460937,292.5452575683594,286.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291005019098,9.266906353389004e-09,0.0010290911886841,-0.0233275089412927,0.0,0.0,0.0,-0.0094068171456456,60.0,11.037453651428224,-0.0,-7.22063404623441e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,9.658287308411671e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,0.0001017065078485,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,7.512007869081572e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,0.0001017064787447,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0004824511706829,285.39617919921875,294.1499938964844,292.5834045410156,292.22735595703125,293.6410522460937,292.5452575683594,286.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291005019098,9.266906353389004e-09,0.0010290911886841,-0.0233275089412927,0.0,0.0,0.0,-0.0094068171456456,60.0,11.037453651428224,-0.0,-7.22063404623441e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,9.663376113167033e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,0.0001017600952764,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,7.515965990023687e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,0.0001017600661725,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,0.0004827053344342,285.3977966308594,294.1499938964844,292.5928649902344,292.2304077148437,293.631591796875,292.5533752441406,286.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296422988176,9.330287653597225e-09,0.0010296329855918,-0.0234934650361537,0.0,0.0,0.0,-0.0094382371753454,60.0,11.041383743286133,-0.0,-7.228241827306192e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,9.66825318755582e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,0.0001018114489852,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,7.519758946727961e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,0.0001018114198814,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,0.000482948962599,285.3994445800781,294.1499938964844,292.60272216796875,292.2337951660156,293.6222839355469,292.56182861328125,286.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301617439836,9.391037281147874e-09,0.0010301524307578,-0.0236525256186723,0.0,0.0,0.0,-0.0094683533534407,60.0,11.045738220214844,-0.0,-7.235538390659715e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,9.677397611085324e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,0.0001019077535602,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,7.526871922891587e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0001019077171804,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0004834057763218,285.4027404785156,294.1499938964844,292.6235656738281,292.2416076660156,293.6041259765625,292.57965087890625,286.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311362566426,9.504945275295997e-09,0.0010311267105862,-0.0239507667720317,0.0,0.0,0.0,-0.0095248240977525,60.0,11.055449485778809,-0.0,-7.249228417549602e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,9.677397611085324e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,0.0001019077535602,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,7.526871922891587e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0001019077171804,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0004834057763218,285.4027404785156,294.1499938964844,292.6235656738281,292.2416076660156,293.6041259765625,292.57965087890625,286.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311362566426,9.504945275295997e-09,0.0010311267105862,-0.0239507667720317,0.0,0.0,0.0,-0.0095248240977525,60.0,11.055449485778809,-0.0,-7.249228417549602e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,9.68554159044288e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001019935079966,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,7.533205643994734e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,0.0001019934788928,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0004838125605601,285.4061279296875,294.1499938964844,292.6457824707031,292.2505798339844,293.5865783691406,292.5987243652344,286.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320036672055,9.606379691717848e-09,0.0010319940047338,-0.0242163445800542,0.0,0.0,0.0,-0.0095751089975237,60.0,11.066472053527832,-0.0,-7.26143056795081e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,9.68554159044288e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001019935079966,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,7.533205643994734e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,0.0001019934788928,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0004838125605601,285.4061279296875,294.1499938964844,292.6457824707031,292.2505798339844,293.5865783691406,292.5987243652344,286.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320036672055,9.606379691717848e-09,0.0010319940047338,-0.0242163445800542,0.0,0.0,0.0,-0.0095751089975237,60.0,11.066472053527832,-0.0,-7.26143056795081e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,9.692729508969931e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,0.0001020691997837,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,7.538796489825472e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.0001020691706798,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,0.0004841716436203,285.4095764160156,294.1499938964844,292.6691589355469,292.26055908203125,293.5697631835937,292.6192932128906,286.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327693307772,9.695909852780462e-09,0.0010327596683055,-0.0244507510215044,0.0,0.0,0.0,-0.0096194930374622,60.0,11.078859329223633,-0.0,-7.272208790709558e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,9.692729508969931e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,0.0001020691997837,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,7.538796489825472e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.0001020691706798,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,0.0004841716436203,285.4095764160156,294.1499938964844,292.6691589355469,292.26055908203125,293.5697631835937,292.6192932128906,286.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327693307772,9.695909852780462e-09,0.0010327596683055,-0.0244507510215044,0.0,0.0,0.0,-0.0096194930374622,60.0,11.078859329223633,-0.0,-7.272208790709558e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,9.699122165329754e-05,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0001021365169435,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,7.543768151663244e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,0.0001021364878397,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,0.0004844909708481,285.4130859375,294.1499938964844,292.6935729980469,292.2713928222656,293.5537414550781,292.6412048339844,286.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334502439945,9.77552350178712e-09,0.0010334404651075,-0.024659190326929,0.0,0.0,0.0,-0.0096589615568518,60.0,11.092236518859863,-0.0,-7.281800407099581e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,9.699122165329754e-05,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0001021365169435,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,7.543768151663244e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,0.0001021364878397,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,0.0004844909708481,285.4130859375,294.1499938964844,292.6935729980469,292.2713928222656,293.5537414550781,292.6412048339844,286.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334502439945,9.77552350178712e-09,0.0010334404651075,-0.024659190326929,0.0,0.0,0.0,-0.0096589615568518,60.0,11.092236518859863,-0.0,-7.281800407099581e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
