time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058500,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,9.702106763143092e-05,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,0.0001021679490804,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,7.54608990973793e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0001021679199766,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,0.0004846400697715,285.4148864746094,294.1499938964844,292.70611572265625,292.27703857421875,293.5460510253906,292.6526184082031,286.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337684070691,9.812698209543669e-09,0.0010337585117667,-0.0247565172612667,0.0,0.0,0.0,-0.0096773914992809,60.0,11.099285125732422,-0.0,-7.286281089591284e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,9.705324191600084e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0001022018259391,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,7.548592111561447e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0001022017968352,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,0.0004848007520195,285.41668701171875,294.1499938964844,292.7188415527344,292.2828674316406,293.5385437011719,292.66436767578125,286.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341109009459,9.852764826234761e-09,0.0010341010056436,-0.0248614158481359,0.0,0.0,0.0,-0.0096972538158297,60.0,11.106693267822266,-0.0,-7.291112069651717e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,9.709516598377375e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0001022459764499,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336242675781,0.0,0.0,7.551852468168363e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,0.000102245947346,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,0.0004850101831834,285.4190368652344,294.1499938964844,292.7353820800781,292.2904663085937,293.5292053222656,292.6796875,286.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345573537051,9.90498438824261e-09,0.0010345474584028,-0.024998128414154,0.0,0.0,0.0,-0.0097231399267911,60.0,11.116579055786133,-0.0,-7.297410320461496e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,9.71171393757686e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,0.0001022691067191,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,7.553561590611935e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,0.0001022690776153,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,0.0004851199337281,285.4203796386719,294.1499938964844,292.7447814941406,292.2948303222656,293.5240783691406,292.6884460449219,286.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347912320867,9.932346500818312e-09,0.0010347813367843,-0.0250697638839483,0.0,0.0,0.0,-0.0097367037087678,60.0,11.122191429138184,-0.0,-7.300711502011836e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,9.7173367976211e-05,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.0001023283257381,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,7.55793516873382e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,0.0001023282966343,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0004854008438996,285.4241027832031,294.1499938964844,292.7712707519531,292.30712890625,293.51031494140625,292.7134094238281,286.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353903053328,1.0002380257390088e-08,0.0010353802936151,-0.0252531133592128,0.0,0.0,0.0,-0.0097714243456721,60.0,11.13815212249756,-0.0,-7.30916553948191e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,9.7173367976211e-05,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.0001023283257381,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,7.55793516873382e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,0.0001023282966343,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0004854008438996,285.4241027832031,294.1499938964844,292.7712707519531,292.30712890625,293.51031494140625,292.7134094238281,286.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353903053328,1.0002380257390088e-08,0.0010353802936151,-0.0252531133592128,0.0,0.0,0.0,-0.0097714243456721,60.0,11.13815212249756,-0.0,-7.30916553948191e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,9.720950038172305e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,0.0001023663717205,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,7.560745143564418e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0001023663426167,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,0.0004855813458561,285.42791748046875,294.1499938964844,292.7980651855469,292.319580078125,293.4972229003906,292.73895263671875,286.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357752908021,1.0047369158883155e-08,0.0010357652790844,-0.0253708939999341,0.0,0.0,0.0,-0.009793727658689,60.0,11.15342140197754,-0.0,-7.314598349239533e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,9.720950038172305e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,0.0001023663717205,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,7.560745143564418e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0001023663426167,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,0.0004855813458561,285.42791748046875,294.1499938964844,292.7980651855469,292.319580078125,293.4972229003906,292.73895263671875,286.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357752908021,1.0047369158883155e-08,0.0010357652790844,-0.0253708939999341,0.0,0.0,0.0,-0.009793727658689,60.0,11.15342140197754,-0.0,-7.314598349239533e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,9.721925016492604e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,0.0001023766308207,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,7.561503298347816e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,0.0001023766017169,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0004856300074607,285.4317932128906,294.1499938964844,292.8250732421875,292.3320007324219,293.48486328125,292.7650146484375,286.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358789004385,1.0059480359814188e-08,0.0010358687723055,-0.0254025999456644,0.0,0.0,0.0,-0.0097997318953275,60.0,11.166866302490234,-0.0,-7.316061356732463e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,9.721925016492604e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,0.0001023766308207,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,7.561503298347816e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,0.0001023766017169,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0004856300074607,285.4317932128906,294.1499938964844,292.8250732421875,292.3320007324219,293.48486328125,292.7650146484375,286.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358789004385,1.0059480359814188e-08,0.0010358687723055,-0.0254025999456644,0.0,0.0,0.0,-0.0097997318953275,60.0,11.166866302490234,-0.0,-7.316061356732463e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,9.721422247821464e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,0.0001023713411996,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,7.561111851828173e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,0.0001023713120957,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.0004856049199588,285.4337463378906,294.1499938964844,292.83856201171875,292.3381652832031,293.4789428710937,292.7781677246094,286.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358250001445,1.0053202714743747e-08,0.0010358148720115,-0.0253861658275127,0.0,0.0,0.0,-0.0097966184839606,60.0,11.172724723815918,-0.0,-7.31530249709067e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,9.720303933136164e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,0.0001023595687001,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,7.560242374893278e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,0.0001023595395963,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,0.0004855490697082,285.43572998046875,294.1499938964844,292.85205078125,292.34423828125,293.4732360839844,292.7913818359375,286.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357057908549,1.0039258313554456e-08,0.0010356956627219,-0.0253496598452329,0.0,0.0,0.0,-0.0097897062078118,60.0,11.17786979675293,-0.0,-7.313618510806918e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,9.716696513351052e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,0.0001023215736495,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,7.557436765637249e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,0.0001023215445457,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,0.00048536885879,285.439697265625,294.1499938964844,292.87890625,292.35614013671875,293.4623413085937,292.8177795410156,286.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353212710469,9.994278293845582e-09,0.0010353112593293,-0.0252319034188985,0.0,0.0,0.0,-0.0097674084827303,60.0,11.186315536499023,-0.0,-7.308187122134768e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,9.716696513351052e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,0.0001023215736495,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,7.557436765637249e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,0.0001023215445457,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,0.00048536885879,285.439697265625,294.1499938964844,292.87890625,292.35614013671875,293.4623413085937,292.8177795410156,286.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353212710469,9.994278293845582e-09,0.0010353112593293,-0.0252319034188985,0.0,0.0,0.0,-0.0097674084827303,60.0,11.186315536499023,-0.0,-7.308187122134768e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,9.71119006862864e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,0.0001022635842673,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,7.553153409389779e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,0.0001022635624394,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,0.0004850937984883,285.4437561035156,294.1499938964844,292.9054260253906,292.36749267578125,293.4521484375,292.8441162109375,286.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347344214096,9.925643418284837e-09,0.0010347245261073,-0.0250522159039974,0.0,0.0,0.0,-0.0097333844751119,60.0,11.192026138305664,-0.0,-7.299902904378541e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,9.71119006862864e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,0.0001022635842673,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,7.553153409389779e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,0.0001022635624394,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,0.0004850937984883,285.4437561035156,294.1499938964844,292.9054260253906,292.36749267578125,293.4521484375,292.8441162109375,286.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347344214096,9.925643418284837e-09,0.0010347245261073,-0.0250522159039974,0.0,0.0,0.0,-0.0097333844751119,60.0,11.192026138305664,-0.0,-7.299902904378541e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,9.703486284706742e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,0.0001021824646159,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,7.547161658294499e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.000102182435512,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.000484708987642,285.4478759765625,294.1499938964844,292.93145751953125,292.3781433105469,293.4427185058594,292.8701477050781,286.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339133441448,9.829633107472093e-09,0.0010339034488424,-0.0248008538037538,0.0,0.0,0.0,-0.009685787372291,60.0,11.194551467895508,-0.0,-7.288322478871123e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,9.703486284706742e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,0.0001021824646159,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,7.547161658294499e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.000102182435512,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.000484708987642,285.4478759765625,294.1499938964844,292.93145751953125,292.3781433105469,293.4427185058594,292.8701477050781,286.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339133441448,9.829633107472093e-09,0.0010339034488424,-0.0248008538037538,0.0,0.0,0.0,-0.009685787372291,60.0,11.194551467895508,-0.0,-7.288322478871123e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,9.694211621535942e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,0.0001020847921608,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,7.539947546320036e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,0.000102084763057,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,0.000484245683765,285.4520568847656,294.1499938964844,292.95684814453125,292.387939453125,293.4340209960937,292.89569091796875,286.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329248616471,9.714043791575476e-09,0.0010329151991754,-0.024498226121068,0.0,0.0,0.0,-0.0096284849569201,60.0,11.193638801574709,-0.0,-7.274392999079282e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,9.694211621535942e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,0.0001020847921608,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,7.539947546320036e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,0.000102084763057,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,0.000484245683765,285.4520568847656,294.1499938964844,292.95684814453125,292.387939453125,293.4340209960937,292.89569091796875,286.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329248616471,9.714043791575476e-09,0.0010329151991754,-0.024498226121068,0.0,0.0,0.0,-0.0096284849569201,60.0,11.193638801574709,-0.0,-7.274392999079282e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,9.68944004853256e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,0.0001020345443976,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,7.536236807936803e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,0.0001020345225697,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,0.0004840073524974,285.4541931152344,294.1499938964844,292.9692077636719,292.3924560546875,293.4300231933594,292.9081420898437,286.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324160102754,9.654581134554974e-09,0.0010324063478037,-0.0243425462394952,0.0,0.0,0.0,-0.0095990048721432,60.0,11.19189453125,-0.0,-7.267232149388293e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,9.68476160778664e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,0.0001019852788886,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,7.53259810153395e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,0.0001019852570607,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,0.0004837736778426,285.4563293457031,294.1499938964844,292.9813842773437,292.39666748046875,293.4261474609375,292.92047119140625,286.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031917752698,9.596278438550598e-09,0.0010319082066416,-0.0241898987442255,0.0,0.0,0.0,-0.0095701040700078,60.0,11.189738273620604,-0.0,-7.260214829329925e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,9.678079368313774e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,0.0001019149131025,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,7.527400885010138e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,0.0001019148912746,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595947265625,0.0,0.0,0.0004834398860111,285.4594116210937,294.1499938964844,292.9984436035156,292.4022521972656,293.4206237792969,292.9381408691406,286.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031205873005,9.513002829919516e-09,0.001031196443364,-0.0239718649536371,0.0,0.0,0.0,-0.0095288222655653,60.0,11.18649196624756,-0.0,-7.250196887298443e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,9.675623005023226e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0001018890397972,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,7.525489490944892e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,0.0001018890179693,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,0.0004833171551581,285.4606018066406,294.1499938964844,293.0049133300781,292.4042358398437,293.41851806640625,292.9449462890625,286.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309438221156,9.482384655257192e-09,0.0010309342760592,-0.0238916967064142,0.0,0.0,0.0,-0.0095136417075991,60.0,11.185054779052734,-0.0,-7.24651556538447e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,9.667907579569146e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,0.0001018077964545,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,7.519489008700475e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,0.0001018077673506,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,0.0004829317622352,285.4649353027344,294.1499938964844,293.0272827148437,292.410400390625,293.411376953125,292.9687194824219,286.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301213478669,9.386230459540457e-09,0.0010301120346412,-0.023639939725399,0.0,0.0,0.0,-0.0094659738242626,60.0,11.17845344543457,-0.0,-7.23496071941554e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,9.667907579569146e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,0.0001018077964545,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,7.519489008700475e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,0.0001018077673506,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,0.0004829317622352,285.4649353027344,294.1499938964844,293.0272827148437,292.410400390625,293.411376953125,292.9687194824219,286.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301213478669,9.386230459540457e-09,0.0010301120346412,-0.023639939725399,0.0,0.0,0.0,-0.0094659738242626,60.0,11.17845344543457,-0.0,-7.23496071941554e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,9.661156218498944e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,0.0001017367030726,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,7.514237950090319e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,0.0001017366739688,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,0.0004825945361517,285.4693298339844,294.1499938964844,293.04833984375,292.4150390625,293.4047546386719,292.9914855957031,286.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029401901178,9.302089765128583e-09,0.0010293925879523,-0.0234196316450834,0.0,0.0,0.0,-0.0094242617487907,60.0,11.16979694366455,-0.0,-7.224856801713031e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,9.661156218498944e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,0.0001017367030726,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,7.514237950090319e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,0.0001017366739688,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,0.0004825945361517,285.4693298339844,294.1499938964844,293.04833984375,292.4150390625,293.4047546386719,292.9914855957031,286.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029401901178,9.302089765128583e-09,0.0010293925879523,-0.0234196316450834,0.0,0.0,0.0,-0.0094242617487907,60.0,11.16979694366455,-0.0,-7.224856801713031e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,9.654776658862828e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,0.000101669524156,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,7.509275746997446e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,0.0001016694950521,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,0.0004822758492082,285.4737548828125,294.1499938964844,293.06787109375,292.4179382324219,293.39862060546875,293.0132141113281,286.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287218028679,9.22257825664019e-09,0.0010287124896422,-0.0232114419341087,0.0,0.0,0.0,-0.0093848435208201,60.0,11.158915519714355,-0.0,-7.21531492331451e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,9.654776658862828e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,0.000101669524156,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,7.509275746997446e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,0.0001016694950521,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,0.0004822758492082,285.4737548828125,294.1499938964844,293.06787109375,292.4179382324219,293.39862060546875,293.0132141113281,286.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287218028679,9.22257825664019e-09,0.0010287124896422,-0.0232114419341087,0.0,0.0,0.0,-0.0093848435208201,60.0,11.158915519714355,-0.0,-7.21531492331451e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,9.65180661296472e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0001016382375382,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,7.506965630454943e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0001016382157104,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0004821274778805,285.4759826660156,294.1499938964844,293.0770263671875,292.4187316894531,293.3957214355469,293.0236511230469,286.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284053860232,9.18555631557183e-09,0.0010283961892127,-0.0231145042926073,0.0,0.0,0.0,-0.0093664918094873,60.0,11.15249729156494,-0.0,-7.210874741758745e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47381591796875,0.0,0.0,9.649011917645112e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,0.0001016088135656,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,7.504792301915586e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,0.0001016087917378,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0004819879250135,285.4782409667969,294.1499938964844,293.08575439453125,292.41900634765625,293.3929443359375,293.03375244140625,286.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281074792146,9.150729951556968e-09,0.0010280983988195,-0.0230233147740364,0.0,0.0,0.0,-0.0093492260202765,60.0,11.145377159118652,-0.0,-7.206698171557947e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,9.644015517551452e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,0.0001015562011161,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,7.50090621295385e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,0.0001015561720123,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,0.0004817383305635,285.4827575683594,294.1499938964844,293.1017761230469,292.4179992675781,293.3876342773437,293.0528869628906,286.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275747627019,9.088450880767596e-09,0.0010275656823068,-0.0228602420538663,0.0,0.0,0.0,-0.0093183508142828,60.0,11.128908157348633,-0.0,-7.199233920118786e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,9.644015517551452e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,0.0001015562011161,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,7.50090621295385e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,0.0001015561720123,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,0.0004817383305635,285.4827575683594,294.1499938964844,293.1017761230469,292.4179992675781,293.3876342773437,293.0528869628906,286.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275747627019,9.088450880767596e-09,0.0010275656823068,-0.0228602420538663,0.0,0.0,0.0,-0.0093183508142828,60.0,11.128908157348633,-0.0,-7.199233920118786e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,9.639829659136012e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,0.0001015121160889,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,7.497650221921504e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,0.0001015120942611,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0004815292195416,285.48736572265625,294.1499938964844,293.1158142089844,292.414794921875,293.3826904296875,293.0705871582031,286.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271284263581,9.036266845896536e-09,0.001027119345963,-0.0227236002683639,0.0,0.0,0.0,-0.0092924814671278,60.0,11.10942554473877,-0.0,-7.192981854586834e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,9.639829659136012e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,0.0001015121160889,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,7.497650221921504e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,0.0001015120942611,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0004815292195416,285.48736572265625,294.1499938964844,293.1158142089844,292.414794921875,293.3826904296875,293.0705871582031,286.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271284263581,9.036266845896536e-09,0.001027119345963,-0.0227236002683639,0.0,0.0,0.0,-0.0092924814671278,60.0,11.10942554473877,-0.0,-7.192981854586834e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,9.636630420573056e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.0001014784211292,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,7.495161844417453e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,0.0001014783993014,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,0.0004813694104086,285.49200439453125,294.1499938964844,293.127685546875,292.4092102050781,293.3780517578125,293.0865783691406,286.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267873294651,8.99638230578148e-09,0.00102677824907,-0.0226191636174917,0.0,0.0,0.0,-0.0092727085575461,60.0,11.086650848388672,-0.0,-7.188205586317056e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,9.636630420573056e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.0001014784211292,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,7.495161844417453e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,0.0001014783993014,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,0.0004813694104086,285.49200439453125,294.1499938964844,293.127685546875,292.4092102050781,293.3780517578125,293.0865783691406,286.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267873294651,8.99638230578148e-09,0.00102677824907,-0.0226191636174917,0.0,0.0,0.0,-0.0092727085575461,60.0,11.086650848388672,-0.0,-7.188205586317056e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,9.634512389311568e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0001014561275951,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,7.493514567613602e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,0.0001014561057672,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,0.0004812636470887,285.4966735839844,294.1499938964844,293.1371765136719,292.40106201171875,293.3736877441406,293.10076904296875,286.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265613673254,8.969977649542216e-09,0.0010265524033457,-0.0225500222295522,0.0,0.0,0.0,-0.0092596178874373,60.0,11.06043529510498,-0.0,-7.185044381685658e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
