time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060840,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,9.634512389311568e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0001014561275951,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,7.493514567613602e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,0.0001014561057672,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,0.0004812636470887,285.4966735839844,294.1499938964844,293.1371765136719,292.40106201171875,293.3736877441406,293.10076904296875,286.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265613673254,8.969977649542216e-09,0.0010265524033457,-0.0225500222295522,0.0,0.0,0.0,-0.0092596178874373,60.0,11.06043529510498,-0.0,-7.185044381685658e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,9.633894660510124e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,0.000101449615613,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,7.493033626815304e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882507324219,0.0,0.0,0.0001014495937852,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,0.0004812327679246,285.4990234375,294.1499938964844,293.1410217285156,292.39599609375,293.37158203125,293.1070861816406,286.2417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264957090839,8.96226381996712e-09,0.0010264867451041,-0.022529823705554,0.0,0.0,0.0,-0.0092557957395911,60.0,11.045948028564451,-0.0,-7.18412067612917e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,9.633601439418273e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.000101446530607,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49090576171875,0.0,0.0,7.49280588934198e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,0.0001014465087791,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0004812181286979,285.5014038085937,294.1499938964844,293.1441955566406,292.3902282714844,293.3695373535156,293.1129150390625,286.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264643933624,8.958601860342696e-09,0.0010264554293826,-0.0225202348083257,0.0,0.0,0.0,-0.0092539796605706,60.0,11.030531883239746,-0.0,-7.183682271261206e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,9.633804438635708e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,0.0001014486697386,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,7.492963777622208e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0001014486479107,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,0.0004812282859347,285.5052185058594,294.1499938964844,293.1478881835937,292.3794860839844,293.3663330078125,293.12115478515625,286.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264855809509,8.961112740735189e-09,0.0010264766169711,-0.0225268099457025,0.0,0.0,0.0,-0.0092552239075303,60.0,11.003997802734377,-0.0,-7.183982830838431e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,9.634048910811543e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,0.0001014512381516,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,7.493153680115938e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0001014512163237,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,0.0004812404804397,285.5061950683594,294.1499938964844,293.1485290527344,292.37652587890625,293.36553955078125,293.1229553222656,286.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265114251524,8.964148534573724e-09,0.0010265024611726,-0.0225347597151994,0.0,0.0,0.0,-0.0092567279934883,60.0,10.996867179870604,-0.0,-7.18434662871914e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,9.636055619921537e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,0.0001014723748085,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,7.494715100619942e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,0.0001014723529806,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,0.0004813407431356,285.5110168457031,294.1499938964844,293.1499938964844,292.3597717285156,293.36163330078125,293.1307373046875,286.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267250472679,8.989134769876728e-09,0.0010267160832881,-0.0226001851260662,0.0,0.0,0.0,-0.0092691145837306,60.0,10.959344863891602,-0.0,-7.18733801363669e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,9.636055619921537e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,0.0001014723748085,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,7.494715100619942e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,0.0001014723529806,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,0.0004813407431356,285.5110168457031,294.1499938964844,293.1499938964844,292.3597717285156,293.36163330078125,293.1307373046875,286.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267250472679,8.989134769876728e-09,0.0010267160832881,-0.0226001851260662,0.0,0.0,0.0,-0.0092691145837306,60.0,10.959344863891602,-0.0,-7.18733801363669e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,9.640135249355808e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.0001015153320622,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,7.497887418139726e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,0.0001015153102343,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0004815444990526,285.5158996582031,294.1499938964844,293.1499938964844,292.34039306640625,293.3578186035156,293.1363830566406,286.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271592764183,9.039935910948316e-09,0.0010271503124386,-0.0227332077920436,0.0,0.0,0.0,-0.0092942975461483,60.0,10.918377876281738,-0.0,-7.193421680540268e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,9.640135249355808e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.0001015153320622,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,7.497887418139726e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,0.0001015153102343,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0004815444990526,285.5158996582031,294.1499938964844,293.1499938964844,292.34039306640625,293.3578186035156,293.1363830566406,286.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271592764183,9.039935910948316e-09,0.0010271503124386,-0.0227332077920436,0.0,0.0,0.0,-0.0092942975461483,60.0,10.918377876281738,-0.0,-7.193421680540268e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048522949219,0.0,0.0,9.647029219195248e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001015879315673,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,7.503249798901379e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,0.0001015879097394,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,0.0004818888846784,285.52081298828125,294.1499938964844,293.1499938964844,292.31903076171875,293.35406494140625,293.140380859375,286.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278936242684,9.125811217813862e-09,0.0010278845438733,-0.0229580681771039,0.0,0.0,0.0,-0.0093368692323565,60.0,10.875377655029297,-0.0,-7.203711760439546e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048522949219,0.0,0.0,9.647029219195248e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001015879315673,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,7.503249798901379e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,0.0001015879097394,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,0.0004818888846784,285.52081298828125,294.1499938964844,293.1499938964844,292.31903076171875,293.35406494140625,293.140380859375,286.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278936242684,9.125811217813862e-09,0.0010278845438733,-0.0229580681771039,0.0,0.0,0.0,-0.0093368692323565,60.0,10.875377655029297,-0.0,-7.203711760439546e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,9.651549044065176e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,0.0001016355163301,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,7.506764814024791e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0001016355017782,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,0.0004821146430913,285.5233154296875,294.1499938964844,293.1499938964844,292.30767822265625,293.3522033691406,293.1418762207031,286.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283755837008,9.182110183303394e-09,0.0010283663868904,-0.0231054816395044,0.0,0.0,0.0,-0.0093647819012403,60.0,10.853330612182615,-0.0,-7.210461205886531e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,9.65668077697046e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,0.0001016895621432,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,7.510756404371932e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0001016895403154,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0004823710187338,285.5257873535156,294.1499938964844,293.1499938964844,292.2958984375,293.3503723144531,293.1431579589844,286.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289223864674,9.246041265953409e-09,0.0010289130732417,-0.0232728775590658,0.0,0.0,0.0,-0.0093964748084545,60.0,10.831032752990724,-0.0,-7.21813009363359e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,9.668759594205768e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,0.0001018167531583,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,7.520151120843366e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0001018167386064,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,0.000482974370243,285.53082275390625,294.1499938964844,293.1499938964844,292.2711486816406,293.34674072265625,293.14520263671875,286.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030208542943,9.396512012926904e-09,0.0010301991133019,-0.0236668586730957,0.0,0.0,0.0,-0.0094710662961006,60.0,10.78582000732422,-0.0,-7.236195642690292e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,9.668759594205768e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,0.0001018167531583,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,7.520151120843366e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0001018167386064,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,0.000482974370243,285.53082275390625,294.1499938964844,293.1499938964844,292.2711486816406,293.34674072265625,293.14520263671875,286.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030208542943,9.396512012926904e-09,0.0010301991133019,-0.0236668586730957,0.0,0.0,0.0,-0.0094710662961006,60.0,10.78582000732422,-0.0,-7.236195642690292e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,9.683323878562078e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0001019701303448,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,7.531479059252888e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,0.0001019701085169,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,0.0004837019077967,285.5359191894531,294.1499938964844,293.1499938964844,292.2449645996094,293.3431701660156,293.14666748046875,286.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317602427676,9.577956205930604e-09,0.0010317505802959,-0.024141926318407,0.0,0.0,0.0,-0.0095610162243247,60.0,10.739850997924805,-0.0,-7.258010015220864e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,9.683323878562078e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0001019701303448,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,7.531479059252888e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,0.0001019701085169,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,0.0004837019077967,285.5359191894531,294.1499938964844,293.1499938964844,292.2449645996094,293.3431701660156,293.14666748046875,286.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317602427676,9.577956205930604e-09,0.0010317505802959,-0.024141926318407,0.0,0.0,0.0,-0.0095610162243247,60.0,10.739850997924805,-0.0,-7.258010015220864e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,9.700113150756806e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0001021469215629,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,7.544536492787302e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.000102146899735,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.0004845405346713,285.5410461425781,294.1499938964844,293.1499938964844,292.217529296875,293.33966064453125,293.1476745605469,286.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335487313568,9.787113341985789e-09,0.0010335389524698,-0.02468953281641,0.0,0.0,0.0,-0.0096647031605243,60.0,10.693352699279783,-0.0,-7.283197334118088e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,9.700113150756806e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0001021469215629,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,7.544536492787302e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.000102146899735,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.0004845405346713,285.5410461425781,294.1499938964844,293.1499938964844,292.217529296875,293.33966064453125,293.1476745605469,286.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335487313568,9.787113341985789e-09,0.0010335389524698,-0.02468953281641,0.0,0.0,0.0,-0.0096647031605243,60.0,10.693352699279783,-0.0,-7.283197334118088e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,9.719112131278962e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.0001023469885694,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,7.559313962701708e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0001023469740175,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,0.0004854895814787,285.5462341308594,294.1499938964844,293.1499938964844,292.1889953613281,293.3362121582031,293.1484069824219,286.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355729609727,1.0023809338122192e-08,0.0010355628328397,-0.0253092162311077,0.0,0.0,0.0,-0.0097820442169904,60.0,10.646499633789062,-0.0,-7.311752625582812e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,9.719112131278962e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.0001023469885694,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,7.559313962701708e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0001023469740175,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,0.0004854895814787,285.5462341308594,294.1499938964844,293.1499938964844,292.1889953613281,293.3362121582031,293.1484069824219,286.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355729609727,1.0023809338122192e-08,0.0010355628328397,-0.0253092162311077,0.0,0.0,0.0,-0.0097820442169904,60.0,10.646499633789062,-0.0,-7.311752625582812e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,9.729399607749656e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,0.0001024553203023,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,7.567314605694264e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.0001024552984745,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0004860034387093,285.5488586425781,294.1499938964844,293.1499938964844,292.1744079589844,293.3345031738281,293.148681640625,286.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366693604737,1.015197170772808e-08,0.0010366591159254,-0.0256447382271289,0.0,0.0,0.0,-0.0098455809056758,60.0,10.622990608215332,-0.0,-7.327238193965968e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,9.740170207805932e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0001025687379296,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,7.575692143291235e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,0.0001025687233777,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0004865414812229,285.5514831542969,294.1499938964844,293.1499938964844,292.1596069335937,293.3327941894531,293.1488952636719,286.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037816866301,1.0286158591554796e-08,0.0010378066217526,-0.0259960237890481,0.0,0.0,0.0,-0.0099121034145355,60.0,10.599469184875488,-0.0,-7.3434684111362e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,9.76021256064996e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0001027797989081,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,7.591280882479623e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,0.0001027797770802,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,0.0004875426529906,285.55615234375,294.1499938964844,293.1499938964844,292.13311767578125,293.3298645019531,293.14923095703125,286.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399516904726,1.0535858407934029e-08,0.0010399412130936,-0.0266496837139129,0.0,0.0,0.0,-0.0100358873605728,60.0,10.55810832977295,-0.0,-7.373719057568452e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,9.763090201886372e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,0.0001028100959956,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,7.593518967041746e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,0.0001028100814437,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,0.0004876863677054,285.5567932128906,294.1499938964844,293.1499938964844,292.1294860839844,293.3294677734375,293.1492614746094,286.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040258212015,1.0571707953488383e-08,0.0010402476182207,-0.0267435293644666,0.0,0.0,0.0,-0.0100536588579416,60.0,10.552482604980469,-0.0,-7.378066868568568e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,9.787906310521066e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,0.0001030714265652,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,7.61281989980489e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001030714047374,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,0.0004889260162599,285.5621643066406,294.1499938964844,293.1499938964844,292.0988464355469,293.326171875,293.1495056152344,286.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429022368043,1.0880882861386e-08,0.0010428914101794,-0.0275528281927108,0.0,0.0,0.0,-0.0102069303393363,60.0,10.50571346282959,-0.0,-7.415619762696225e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,9.787906310521066e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,0.0001030714265652,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,7.61281989980489e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001030714047374,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,0.0004889260162599,285.5621643066406,294.1499938964844,293.1499938964844,292.0988464355469,293.326171875,293.1495056152344,286.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429022368043,1.0880882861386e-08,0.0010428914101794,-0.0275528281927108,0.0,0.0,0.0,-0.0102069303393363,60.0,10.50571346282959,-0.0,-7.415619762696225e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,9.814329678192736e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,0.0001033496737363,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,7.633371569681913e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,0.0001033496519085,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0004902458749711,285.56756591796875,294.1499938964844,293.1499938964844,292.06787109375,293.32293701171875,293.1496887207031,286.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457173921167,1.121008530446943e-08,0.0010457060998305,-0.0284144952893257,0.0,0.0,0.0,-0.0103701287880539,60.0,10.459324836730955,-0.0,-7.455709294390547e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,9.814329678192736e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,0.0001033496737363,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,7.633371569681913e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,0.0001033496519085,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0004902458749711,285.56756591796875,294.1499938964844,293.1499938964844,292.06787109375,293.32293701171875,293.1496887207031,286.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457173921167,1.121008530446943e-08,0.0010457060998305,-0.0284144952893257,0.0,0.0,0.0,-0.0103701287880539,60.0,10.459324836730955,-0.0,-7.455709294390547e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,9.842322469921784e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,0.0001036444518831,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,7.655144145246595e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0001036444373312,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0004916441976092,285.5730285644531,294.1499938964844,293.1499938964844,292.0367126464844,293.3197631835937,293.1497802734375,286.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486998362466,1.155884632453308e-08,0.0010486883111298,-0.0293272882699966,0.0,0.0,0.0,-0.010543025098741,60.0,10.41352367401123,-0.0,-7.498299225972006e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,9.842322469921784e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,0.0001036444518831,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,7.655144145246595e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0001036444373312,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0004916441976092,285.5730285644531,294.1499938964844,293.1499938964844,292.0367126464844,293.3197631835937,293.1497802734375,286.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486998362466,1.155884632453308e-08,0.0010486883111298,-0.0293272882699966,0.0,0.0,0.0,-0.010543025098741,60.0,10.41352367401123,-0.0,-7.498299225972006e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,9.856844553723933e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,0.0001037973779602,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,7.666438614251092e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,0.0001037973561324,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,0.0004923696396872,285.5758056640625,294.1499938964844,293.1499938964844,292.0211486816406,293.31817626953125,293.1498413085937,286.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502473451197,1.1739775374053352e-08,0.0010502357035875,-0.0298007931560277,0.0,0.0,0.0,-0.0106327198445796,60.0,10.390889167785645,-0.0,-7.520441158703761e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,9.871672227745876e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.0001039535200106,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,7.677971734665334e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,0.0001039535054587,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0004931102739647,285.5785827636719,294.1499938964844,293.1499938964844,292.0055847167969,293.3166198730469,293.1498718261719,286.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518272174522,1.19245129326373e-08,0.0010518153430894,-0.0302842464298009,0.0,0.0,0.0,-0.010724302381277,60.0,10.368462562561035,-0.0,-7.543083313521495e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,9.902138117467985e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,0.0001042743388097,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,7.701667345827445e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,0.0001042743242578,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,0.0004946321132592,285.58416748046875,294.1499938964844,293.1499938964844,291.9747009277344,293.31353759765625,293.14990234375,286.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550727602094,1.2304087526615604e-08,0.0010550604201853,-0.0312775149941444,0.0,0.0,0.0,-0.0109124705195426,60.0,10.324291229248049,-0.0,-7.58971125947028e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,9.902138117467985e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,0.0001042743388097,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,7.701667345827445e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,0.0001042743242578,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,0.0004946321132592,285.58416748046875,294.1499938964844,293.1499938964844,291.9747009277344,293.31353759765625,293.14990234375,286.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550727602094,1.2304087526615604e-08,0.0010550604201853,-0.0312775149941444,0.0,0.0,0.0,-0.0109124705195426,60.0,10.324291229248049,-0.0,-7.58971125947028e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,9.933639375958592e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,0.0001046060569933,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,7.726167677901685e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,0.0001046060424414,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0004962056991644,285.5898132324219,294.1499938964844,293.1499938964844,291.9441833496094,293.3104858398437,293.1499328613281,286.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584290139377,1.2696556694891116e-08,0.0010584163246676,-0.032304435968399,0.0,0.0,0.0,-0.0111070340499281,60.0,10.281256675720217,-0.0,-7.63807435077979e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,9.933639375958592e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,0.0001046060569933,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,7.726167677901685e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,0.0001046060424414,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0004962056991644,285.5898132324219,294.1499938964844,293.1499938964844,291.9441833496094,293.3104858398437,293.1499328613281,286.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584290139377,1.2696556694891116e-08,0.0010584163246676,-0.032304435968399,0.0,0.0,0.0,-0.0111070340499281,60.0,10.281256675720217,-0.0,-7.63807435077979e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,9.965857316274196e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0001049453348969,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,7.751226075924933e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.000104945313069,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,0.0004978150245733,285.59552001953125,294.1499938964844,293.1499938964844,291.91424560546875,293.3074951171875,293.14996337890625,286.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618616361171,1.3097966267139329e-08,0.001061848597601,-0.033354640007019,0.0,0.0,0.0,-0.0113060288131237,60.0,10.239397048950195,-0.0,-7.687697944902538e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,9.965857316274196e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0001049453348969,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,7.751226075924933e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.000104945313069,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,0.0004978150245733,285.59552001953125,294.1499938964844,293.1499938964844,291.91424560546875,293.3074951171875,293.14996337890625,286.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618616361171,1.3097966267139329e-08,0.001061848597601,-0.033354640007019,0.0,0.0,0.0,-0.0113060288131237,60.0,10.239397048950195,-0.0,-7.687697944902538e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
