time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063180,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,9.998594759963451e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,0.0001052900697686,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,7.776689017191529e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0001052900552167,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,0.0004994503688067,285.6012878417969,294.1499938964844,293.1499938964844,291.8851013183594,293.3045654296875,293.14996337890625,286.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653496719896,1.3505847995531894e-08,0.0010653361678123,-0.0344216711819171,0.0,0.0,0.0,-0.0115082329139113,60.0,10.198923110961914,-0.0,-7.738285745517717e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,9.998594759963451e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,0.0001052900697686,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,7.776689017191529e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0001052900552167,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,0.0004994503688067,285.6012878417969,294.1499938964844,293.1499938964844,291.8851013183594,293.3045654296875,293.14996337890625,286.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653496719896,1.3505847995531894e-08,0.0010653361678123,-0.0344216711819171,0.0,0.0,0.0,-0.0115082329139113,60.0,10.198923110961914,-0.0,-7.738285745517717e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,0.0001001510318019,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.0001054639142239,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,7.789528171997517e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.000105463892396,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,0.0005002749385312,285.60418701171875,294.1499938964844,293.1499938964844,291.8708801269531,293.3031005859375,293.1499938964844,286.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671085910871,1.3711526136717112e-08,0.0010670948540791,-0.0349596850574016,0.0,0.0,0.0,-0.0116101959720253,60.0,10.179224014282228,-0.0,-7.76385817857772e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,0.0001003162033157,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,0.0001056378459907,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,7.802375330356881e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,0.0001056378241628,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0005011000321246,285.6070861816406,294.1499938964844,293.1499938964844,291.85693359375,293.3016662597656,293.1499938964844,286.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688684415072,1.3917315300204793e-08,0.0010688544716686,-0.035497959703207,0.0,0.0,0.0,-0.0117122139781713,60.0,10.159918785095217,-0.0,-7.789486744513854e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0001006324091576,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,0.0001059708229149,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,7.826968794688582e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,0.000105970808363,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,0.0005026795552112,285.6127319335937,294.1499938964844,293.1499938964844,291.8309631347656,293.2989196777344,293.1499938964844,286.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722373845055,1.4311284601831176e-08,0.0010722230654209,-0.0365283675491809,0.0,0.0,0.0,-0.0119075207039713,60.0,10.123970985412598,-0.0,-7.838667670512224e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,0.0001006454767775,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0001059845817508,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,7.827985245967284e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,0.0001059845671989,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,0.0005027448059991,285.61297607421875,294.1499938964844,293.1499938964844,291.82989501953125,293.2987976074219,293.1499938964844,286.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723766172304,1.432756491226428e-08,0.0010723622981458,-0.0365709476172924,0.0,0.0,0.0,-0.011915591545403,60.0,10.122526168823242,-0.0,-7.840703375450175e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,0.0001009721163427,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.000106328552647,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,7.853390707168728e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0001063285380951,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,0.0005043764831498,285.618896484375,294.1499938964844,293.1499938964844,291.8042297363281,293.2959899902344,293.1499938964844,286.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758568532764,1.4734541586847172e-08,0.0010758421849459,-0.0376352481544017,0.0,0.0,0.0,-0.0121173467487096,60.0,10.086857795715332,-0.0,-7.891677000770869e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,0.0001009721163427,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.000106328552647,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,7.853390707168728e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0001063285380951,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,0.0005043764831498,285.618896484375,294.1499938964844,293.1499938964844,291.8042297363281,293.2959899902344,293.1499938964844,286.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758568532764,1.4734541586847172e-08,0.0010758421849459,-0.0376352481544017,0.0,0.0,0.0,-0.0121173467487096,60.0,10.086857795715332,-0.0,-7.891677000770869e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.0001012923312373,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0001066657569026,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,7.878296310082078e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001066657423507,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,0.0005059760296717,285.6248779296875,294.1499938964844,293.1499938964844,291.78009033203125,293.293212890625,293.1499938964844,286.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792686371132,1.5133510444798052e-08,0.0010792535031214,-0.0386784859001636,0.0,0.0,0.0,-0.0123151317238807,60.0,10.053098678588867,-0.0,-7.941808632949687e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.0001012923312373,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0001066657569026,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,7.878296310082078e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001066657423507,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,0.0005059760296717,285.6248779296875,294.1499938964844,293.1499938964844,291.78009033203125,293.293212890625,293.1499938964844,286.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792686371132,1.5133510444798052e-08,0.0010792535031214,-0.0386784859001636,0.0,0.0,0.0,-0.0123151317238807,60.0,10.053098678588867,-0.0,-7.941808632949687e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.0001016032765619,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,0.0001069931968231,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,7.902480865595862e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0001069931749952,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0005075292428955,285.63092041015625,294.1499938964844,293.1499938964844,291.7576599121094,293.2904968261719,293.1499938964844,286.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825815843418,1.5520924989687046e-08,0.001082566101104,-0.0396913923323154,0.0,0.0,0.0,-0.0125071890652179,60.0,10.02135181427002,-0.0,-7.99063926137933e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.0001016032765619,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,0.0001069931968231,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,7.902480865595862e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0001069931749952,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0005075292428955,285.63092041015625,294.1499938964844,293.1499938964844,291.7576599121094,293.2904968261719,293.1499938964844,286.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825815843418,1.5520924989687046e-08,0.001082566101104,-0.0396913923323154,0.0,0.0,0.0,-0.0125071890652179,60.0,10.02135181427002,-0.0,-7.99063926137933e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0001017539980239,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.0001071519072866,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,7.914203160908073e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,0.0001071518927346,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,0.0005082821007817,285.63397216796875,294.1499938964844,293.1499938964844,291.7471618652344,293.2891540527344,293.1499938964844,286.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841870680451,1.5708710776607404e-08,0.0010841713519766,-0.0401823222637176,0.0,0.0,0.0,-0.0126002794131636,60.0,10.006353378295898,-0.0,-8.014362151698151e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.0001019013070617,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,0.0001073070379788,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,7.925661338958889e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.0001073070234269,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,0.000509017962031,285.63702392578125,294.1499938964844,293.1499938964844,291.7371520996094,293.287841796875,293.1499938964844,286.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085756579414,1.5892256399752114e-08,0.0010857406305149,-0.0406621359288692,0.0,0.0,0.0,-0.0126912705600261,60.0,9.991890907287598,-0.0,-8.037583398845528e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.0001021846619551,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,0.0001076054250006,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,7.94769948697649e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.0001076054031727,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0005104333977214,285.6431884765625,294.1499938964844,293.1499938964844,291.7187805175781,293.2851867675781,293.1499938964844,286.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887760436162,1.6245296663441877e-08,0.0010887598618865,-0.0415849611163139,0.0,0.0,0.0,-0.0128662893548607,60.0,9.964485168457031,-0.0,-8.082342617399264e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.0001021846619551,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,0.0001076054250006,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,7.94769948697649e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.0001076054031727,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0005104333977214,285.6431884765625,294.1499938964844,293.1499938964844,291.7187805175781,293.2851867675781,293.1499938964844,286.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887760436162,1.6245296663441877e-08,0.0010887598618865,-0.0415849611163139,0.0,0.0,0.0,-0.0128662893548607,60.0,9.964485168457031,-0.0,-8.082342617399264e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0001024485900416,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,0.0001078833520296,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,7.968227146193385e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0001078833302017,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0005117517430335,285.6493835449219,294.1499938964844,293.1499938964844,291.70269775390625,293.2825927734375,293.1499938964844,286.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915880557149,1.657413584155165e-08,0.0010915714083239,-0.0424444265663623,0.0,0.0,0.0,-0.0130293071269989,60.0,9.939604759216309,-0.0,-8.124144557086765e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0001024485900416,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,0.0001078833520296,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,7.968227146193385e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0001078833302017,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0005117517430335,285.6493835449219,294.1499938964844,293.1499938964844,291.70269775390625,293.2825927734375,293.1499938964844,286.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915880557149,1.657413584155165e-08,0.0010915714083239,-0.0424444265663623,0.0,0.0,0.0,-0.0130293071269989,60.0,9.939604759216309,-0.0,-8.124144557086765e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,0.0001026915269903,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,0.0001081391746993,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,7.987122080521658e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0001081391528714,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,0.0005129653145559,285.6556091308594,294.1499938964844,293.1499938964844,291.6891174316406,293.2800598144531,293.1499938964844,286.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941764339804,1.6876816388844418e-08,0.0010941595537588,-0.0432354472577571,0.0,0.0,0.0,-0.0131793590262532,60.0,9.91733169555664,-0.0,-8.162717080040238e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,0.0001026915269903,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,0.0001081391746993,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,7.987122080521658e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0001081391528714,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,0.0005129653145559,285.6556091308594,294.1499938964844,293.1499938964844,291.6891174316406,293.2800598144531,293.1499938964844,286.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941764339804,1.6876816388844418e-08,0.0010941595537588,-0.0432354472577571,0.0,0.0,0.0,-0.0131793590262532,60.0,9.91733169555664,-0.0,-8.162717080040238e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,0.0001029101695166,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61383056640625,0.0,0.0,0.000108369415102,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146545410156,0.0,0.0,8.004128176253289e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,0.0001083694005501,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61383056640625,0.0,0.0,0.0005140574648976,285.66192626953125,294.1499938964844,293.1499938964844,291.67822265625,293.2775573730469,293.1499938964844,286.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965059045702,1.7149233144664322e-08,0.0010964887915179,-0.0439473055303096,0.0,0.0,0.0,-0.0133144073188304,60.0,9.89786148071289,-0.0,-8.19751093672494e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,0.0001029101695166,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61383056640625,0.0,0.0,0.000108369415102,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146545410156,0.0,0.0,8.004128176253289e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,0.0001083694005501,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61383056640625,0.0,0.0,0.0005140574648976,285.66192626953125,294.1499938964844,293.1499938964844,291.67822265625,293.2775573730469,293.1499938964844,286.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965059045702,1.7149233144664322e-08,0.0010964887915179,-0.0439473055303096,0.0,0.0,0.0,-0.0133144073188304,60.0,9.89786148071289,-0.0,-8.19751093672494e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,0.0001030085768434,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,0.0001084730392904,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,8.011781756067649e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,0.0001084730174625,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,0.000514549028594,285.6650695800781,294.1499938964844,293.1499938964844,291.673828125,293.2763061523437,293.1499938964844,286.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975538752973,1.7271833741006052e-08,0.0010975366458296,-0.0442676544189453,0.0,0.0,0.0,-0.0133751826360821,60.0,9.88936996459961,-0.0,-8.2131933254459e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,0.000103100654087,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,0.0001085699987015,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,8.018942753551528e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0001085699841496,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,0.0005150089273229,285.6682434082031,294.1499938964844,293.1499938964844,291.6701965332031,293.27508544921875,293.1499938964844,286.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985346743837,1.7386554418408195e-08,0.0010985172120854,-0.0445674024522304,0.0,0.0,0.0,-0.0134320529177784,60.0,9.881587982177734,-0.0,-8.22788237542227e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,0.0001032638028846,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0001087418058887,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,8.031632751226425e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0001087417913367,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.000515823950991,285.67462158203125,294.1499938964844,293.1499938964844,291.6652526855469,293.2726745605469,293.1499938964844,286.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002739192917,1.7589826484254445e-08,0.0011002563405781,-0.0450984947383403,0.0,0.0,0.0,-0.0135328285396099,60.0,9.868032455444336,-0.0,-8.253940819713534e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,0.0001032638028846,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0001087418058887,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,8.031632751226425e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0001087417913367,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.000515823950991,285.67462158203125,294.1499938964844,293.1499938964844,291.6652526855469,293.2726745605469,293.1499938964844,286.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002739192917,1.7589826484254445e-08,0.0011002563405781,-0.0450984947383403,0.0,0.0,0.0,-0.0135328285396099,60.0,9.868032455444336,-0.0,-8.253940819713534e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.000103393846075,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0001088787466869,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,8.041747059905902e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,0.000108878732135,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0005164735484868,285.6810607910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2702941894531,293.1499938964844,286.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016594944521,1.7751844438862463e-08,0.0011016417993232,-0.0455217696726322,0.0,0.0,0.0,-0.0136131476610898,60.0,9.85766315460205,-0.0,-8.274739826674704e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.000103393846075,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.0001088787466869,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,8.041747059905902e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,0.000108878732135,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0005164735484868,285.6810607910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2702941894531,293.1499938964844,286.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016594944521,1.7751844438862463e-08,0.0011016417993232,-0.0455217696726322,0.0,0.0,0.0,-0.0136131476610898,60.0,9.85766315460205,-0.0,-8.274739826674704e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,0.0001034963424899,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0001089866782422,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,8.049719326663762e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.0001089866636903,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0005169855430722,285.6875,294.1499938964844,293.1499938964844,291.6635437011719,293.2679748535156,293.1499938964844,286.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027511209249,1.7879539626619593e-08,0.0011027333093807,-0.0458553619682788,0.0,0.0,0.0,-0.0136764496564865,60.0,9.849847793579102,-0.0,-8.291151232242555e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,0.0001034963424899,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0001089866782422,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,8.049719326663762e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.0001089866636903,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0005169855430722,285.6875,294.1499938964844,293.1499938964844,291.6635437011719,293.2679748535156,293.1499938964844,286.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027511209249,1.7879539626619593e-08,0.0011027333093807,-0.0458553619682788,0.0,0.0,0.0,-0.0136764496564865,60.0,9.849847793579102,-0.0,-8.291151232242555e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,0.0001035843233694,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0001090793302864,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,8.05656163720414e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,0.0001090793157345,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,0.0005174250109121,285.6940002441406,294.1499938964844,293.1499938964844,291.6635437011719,293.26568603515625,293.1499938964844,286.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036884970963,1.7989147949037942e-08,0.0011036705691367,-0.0461416915059089,0.0,0.0,0.0,-0.0137307876721024,60.0,9.84230899810791,-0.0,-8.30525124229098e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,0.0001035843233694,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0001090793302864,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,8.05656163720414e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,0.0001090793157345,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,0.0005174250109121,285.6940002441406,294.1499938964844,293.1499938964844,291.6635437011719,293.26568603515625,293.1499938964844,286.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036884970963,1.7989147949037942e-08,0.0011036705691367,-0.0461416915059089,0.0,0.0,0.0,-0.0137307876721024,60.0,9.84230899810791,-0.0,-8.30525124229098e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,0.0001036212124745,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0001091181766241,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,8.059431274887174e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,0.0001091181547963,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,0.0005176092963665,285.697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2645568847656,293.1499938964844,286.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040811659768,1.8035102300473227e-08,0.0011040631216019,-0.0462617315351963,0.0,0.0,0.0,-0.0137535668909549,60.0,9.838308334350586,-0.0,-8.311166510566181e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0001036544781527,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0001091532030841,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,8.062018605414778e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001091531885322,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0005177754210308,285.7005310058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2634582519531,293.1499938964844,286.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044351849704,1.807653937646592e-08,0.0011044171405956,-0.0463699772953987,0.0,0.0,0.0,-0.0137741081416606,60.0,9.834115982055664,-0.0,-8.316501975969005e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,0.0001037097099469,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,0.0001092113598133,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,8.06631360319443e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,0.0001092113452614,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,0.0005180513253435,285.70709228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2612609863281,293.1499938964844,286.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050243629142,1.8145339453212728e-08,0.001105006202124,-0.0465496890246868,0.0,0.0,0.0,-0.0138082187622785,60.0,9.825101852416992,-0.0,-8.32536457551214e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,0.0001037097099469,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,0.0001092113598133,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,8.06631360319443e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,0.0001092113452614,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,0.0005180513253435,285.70709228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2612609863281,293.1499938964844,286.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050243629142,1.8145339453212728e-08,0.001105006202124,-0.0465496890246868,0.0,0.0,0.0,-0.0138082187622785,60.0,9.825101852416992,-0.0,-8.32536457551214e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.0001037444890243,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,0.0001092479869839,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,8.069018804235384e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.000109247972432,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,0.0005182250752113,285.71368408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.25909423828125,293.1499938964844,286.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053946800529,1.8188655914741503e-08,0.0011053765192627,-0.0466628335416317,0.0,0.0,0.0,-0.0138296913355588,60.0,9.81479549407959,-0.0,-8.330946599244271e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.0001037444890243,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,0.0001092479869839,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,8.069018804235384e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.000109247972432,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,0.0005182250752113,285.71368408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.25909423828125,293.1499938964844,286.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053946800529,1.8188655914741503e-08,0.0011053765192627,-0.0466628335416317,0.0,0.0,0.0,-0.0138296913355588,60.0,9.81479549407959,-0.0,-8.330946599244271e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618957519531,0.0,0.0,0.000103759834019,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0001092641396098,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,8.07021206128411e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,0.0001092641250579,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0005183016764931,285.72027587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2569885253906,293.1499938964844,286.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055581271648,1.820775530347873e-08,0.0011055398499593,-0.046712726354599,0.0,0.0,0.0,-0.0138391610234975,60.0,9.803170204162598,-0.0,-8.33340862982368e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
