time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065520,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618957519531,0.0,0.0,0.000103759834019,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0001092641396098,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,8.07021206128411e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,0.0001092641250579,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0005183016764931,285.72027587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2569885253906,293.1499938964844,286.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055581271648,1.820775530347873e-08,0.0011055398499593,-0.046712726354599,0.0,0.0,0.0,-0.0138391610234975,60.0,9.803170204162598,-0.0,-8.33340862982368e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0001037536931107,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.0001092576712835,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,8.06973475846462e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.0001092576567316,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0005182710010558,285.7269287109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2549133300781,293.1499938964844,286.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054925853386,1.8200084994646204e-08,0.0011054743081331,-0.0466926880180835,0.0,0.0,0.0,-0.0138353584334254,60.0,9.79003620147705,-0.0,-8.332419554335503e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0001037536931107,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.0001092576712835,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,8.06973475846462e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.0001092576567316,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0005182710010558,285.7269287109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2549133300781,293.1499938964844,286.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054925853386,1.8200084994646204e-08,0.0011054743081331,-0.0466926880180835,0.0,0.0,0.0,-0.0138353584334254,60.0,9.79003620147705,-0.0,-8.332419554335503e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,0.0001037409165292,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.0001092442180379,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,8.068740862654522e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,0.000109244203486,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.0005182072054594,285.7302551269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2538757324219,293.1499938964844,286.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053560301661,1.8184156402867305e-08,0.0011053377529606,-0.04665108025074,0.0,0.0,0.0,-0.0138274598866701,60.0,9.782757759094238,-0.0,-8.330366796371892e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,0.0001037237452692,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,0.0001092261445592,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,8.06740572443232e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,0.0001092261300073,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.0005181214655749,285.7336120605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2528686523437,293.1499938964844,286.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051724432036,1.8162756632023047e-08,0.0011051542824134,-0.0465951822698116,0.0,0.0,0.0,-0.0138168483972549,60.0,9.77513313293457,-0.0,-8.32760846947167e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0001036758403643,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0001091756930691,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,8.063678978942335e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001091756785172,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0005178821156732,285.74029541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2508850097656,293.1499938964844,286.5611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046630097553,1.810304084415293e-08,0.0011046448489651,-0.0464392006397247,0.0,0.0,0.0,-0.0137872509658336,60.0,9.758913040161133,-0.0,-8.31991471272886e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0001036758403643,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0001091756930691,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,8.063678978942335e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001091756785172,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0005178821156732,285.74029541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2508850097656,293.1499938964844,286.5611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046630097553,1.810304084415293e-08,0.0011046448489651,-0.0464392006397247,0.0,0.0,0.0,-0.0137872509658336,60.0,9.758913040161133,-0.0,-8.31991471272886e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,0.000103602578747,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,0.0001090985460905,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842041015625,0.0,0.0,8.057981176534668e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,0.0001090985315386,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0005175162223167,285.7469787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2489318847656,293.1499938964844,286.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038822121918,1.8011743208035114e-08,0.0011038641678169,-0.0462007150053978,0.0,0.0,0.0,-0.0137419905513525,60.0,9.74078369140625,-0.0,-8.308159493708447e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,0.000103602578747,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,0.0001090985460905,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842041015625,0.0,0.0,8.057981176534668e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,0.0001090985315386,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0005175162223167,285.7469787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2489318847656,293.1499938964844,286.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038822121918,1.8011743208035114e-08,0.0011038641678169,-0.0462007150053978,0.0,0.0,0.0,-0.0137419905513525,60.0,9.74078369140625,-0.0,-8.308159493708447e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,0.0001035085806506,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,0.0001089995639631,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,8.050670294323936e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68927001953125,0.0,0.0,0.0001089995494112,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.0005170466611161,285.75372314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2470092773437,293.1499938964844,286.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028805747628,1.7894599579904025e-08,0.0011028626468032,-0.0458947047591209,0.0,0.0,0.0,-0.0136839188635349,60.0,9.720989227294922,-0.0,-8.293088171740237e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,0.0001035085806506,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,0.0001089995639631,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,8.050670294323936e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68927001953125,0.0,0.0,0.0001089995494112,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.0005170466611161,285.75372314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2470092773437,293.1499938964844,286.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028805747628,1.7894599579904025e-08,0.0011028626468032,-0.0458947047591209,0.0,0.0,0.0,-0.0136839188635349,60.0,9.720989227294922,-0.0,-8.293088171740237e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,0.0001033940498018,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0001088789576897,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,8.041762339416891e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.0001088789431378,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0005164745962247,285.7604675292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2451477050781,293.1499938964844,286.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016601929441,1.7751874636928733e-08,0.0011016423813998,-0.0455218479037284,0.0,0.0,0.0,-0.0136131644248962,60.0,9.69952392578125,-0.0,-8.274743379388384e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,0.0001033940498018,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0001088789576897,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,8.041762339416891e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.0001088789431378,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0005164745962247,285.7604675292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2451477050781,293.1499938964844,286.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016601929441,1.7751874636928733e-08,0.0011016423813998,-0.0455218479037284,0.0,0.0,0.0,-0.0136131644248962,60.0,9.69952392578125,-0.0,-8.274743379388384e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,0.0001033338048728,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.0001088155113393,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,8.037076622713357e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,0.0001088154967874,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0005161736044101,285.7638244628906,294.1499938964844,293.1499938964844,291.6635437011719,293.2442321777344,293.1499938964844,286.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010179296135,1.7676795138754642e-08,0.0011010002344846,-0.0453257039189338,0.0,0.0,0.0,-0.0135759441182017,60.0,9.68832778930664,-0.0,-8.265102025006854e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,0.0001032720465445,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.0001087504788301,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,8.032273763092235e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,0.0001087504642782,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,0.0005158651620149,285.7672119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2433166503906,293.1499938964844,286.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003597173839,1.7599838031401305e-08,0.0011003421386703,-0.0451246462762355,0.0,0.0,0.0,-0.0135377924889326,60.0,9.67696475982666,-0.0,-8.255224770437054e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,0.0001031433785101,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0001086149786715,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,8.022265683393925e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,0.0001086149641196,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0005152223748154,285.77398681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.24151611328125,293.1499938964844,286.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989889269694,1.7439488075865484e-08,0.0010989715810865,-0.0447057075798511,0.0,0.0,0.0,-0.0134583031758666,60.0,9.653818130493164,-0.0,-8.234663795292364e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,0.0001031433785101,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0001086149786715,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,8.022265683393925e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,0.0001086149641196,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0005152223748154,285.77398681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.24151611328125,293.1499938964844,286.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989889269694,1.7439488075865484e-08,0.0010989715810865,-0.0447057075798511,0.0,0.0,0.0,-0.0134583031758666,60.0,9.653818130493164,-0.0,-8.234663795292364e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.0001030001731123,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.000108464177174,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,8.011126919882372e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,0.0001084641626221,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0005145070608705,285.78076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.23974609375,293.1499938964844,286.6045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974630713462,1.7261037044136174e-08,0.0010974457254633,-0.044239442795515,0.0,0.0,0.0,-0.0133698377758264,60.0,9.629621505737305,-0.0,-8.211811319824849e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.0001030001731123,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.000108464177174,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,8.011126919882372e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,0.0001084641626221,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0005145070608705,285.78076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.23974609375,293.1499938964844,286.6045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974630713462,1.7261037044136174e-08,0.0010974457254633,-0.044239442795515,0.0,0.0,0.0,-0.0133698377758264,60.0,9.629621505737305,-0.0,-8.211811319824849e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,0.0001028407205012,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.0001082962626242,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,7.998725050128996e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71759033203125,0.0,0.0,0.0001082962553482,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,0.0005137105472385,285.7875366210937,294.1499938964844,293.1499938964844,291.6635437011719,293.238037109375,293.1499938964844,286.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957639897242,1.706233732079454e-08,0.0010957468766719,-0.0437202416360378,0.0,0.0,0.0,-0.013271334581077,60.0,9.60426902770996,-0.0,-8.186403732679538e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,0.0001028407205012,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.0001082962626242,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,7.998725050128996e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71759033203125,0.0,0.0,0.0001082962553482,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,0.0005137105472385,285.7875366210937,294.1499938964844,293.1499938964844,291.6635437011719,293.238037109375,293.1499938964844,286.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957639897242,1.706233732079454e-08,0.0010957468766719,-0.0437202416360378,0.0,0.0,0.0,-0.013271334581077,60.0,9.60426902770996,-0.0,-8.186403732679538e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,0.0001026640602503,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,0.0001081102382158,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,7.984985131770372e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.0001081102236639,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0005128281190991,285.7943420410156,294.1499938964844,293.1499938964844,291.6635437011719,293.236328125,293.1499938964844,286.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938815539702,1.6842202299471865e-08,0.0010938647901639,-0.0431449897587299,0.0,0.0,0.0,-0.0131622049957513,60.0,9.577624320983888,-0.0,-8.158301056937489e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,0.0001026640602503,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,0.0001081102382158,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,7.984985131770372e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.0001081102236639,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0005128281190991,285.7943420410156,294.1499938964844,293.1499938964844,291.6635437011719,293.236328125,293.1499938964844,286.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938815539702,1.6842202299471865e-08,0.0010938647901639,-0.0431449897587299,0.0,0.0,0.0,-0.0131622049957513,60.0,9.577624320983888,-0.0,-8.158301056937489e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0001025682140607,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0001080093061318,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,7.97753018559888e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,0.0001080092915799,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0005123493610881,285.7977294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2355041503906,293.1499938964844,286.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928602423518,1.6722767171017953e-08,0.0010928435949608,-0.0428328700363636,0.0,0.0,0.0,-0.0131029970943927,60.0,9.563684463500977,-0.0,-8.14307412611015e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.0001024703378789,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,0.0001079062421922,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,7.969918078742921e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0001079062276403,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,0.0005118604749441,285.8011474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2347106933594,293.1499938964844,286.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091816695407,1.6600809615852086e-08,0.001091800048016,-0.0425141379237175,0.0,0.0,0.0,-0.0130425337702035,60.0,9.549530982971191,-0.0,-8.127540240820964e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.0001022697178996,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0001076949774869,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,7.954314060043544e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,0.000107694962935,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,0.0005108583136461,285.80792236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.23309326171875,293.1499938964844,286.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896797757595,1.6350819365129613e-08,0.0010896634776145,-0.0418607704341411,0.0,0.0,0.0,-0.0129186082631349,60.0,9.520771026611328,-0.0,-8.09574487448117e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.0001022697178996,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0001076949774869,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,7.954314060043544e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,0.000107694962935,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,0.0005108583136461,285.80792236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.23309326171875,293.1499938964844,286.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896797757595,1.6350819365129613e-08,0.0010896634776145,-0.0418607704341411,0.0,0.0,0.0,-0.0129186082631349,60.0,9.520771026611328,-0.0,-8.09574487448117e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,0.0001020619965856,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0001074762330972,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,7.938157796161249e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,0.0001074762185453,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0005098207038827,285.81475830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.23150634765625,293.1499938964844,286.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874663712456,1.6091977528276402e-08,0.0010874503059312,-0.0411842055618763,0.0,0.0,0.0,-0.0127902897074818,60.0,9.491226196289062,-0.0,-8.062888667836887e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,0.0001020619965856,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0001074762330972,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,7.938157796161249e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,0.0001074762185453,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0005098207038827,285.81475830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.23150634765625,293.1499938964844,286.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874663712456,1.6091977528276402e-08,0.0010874503059312,-0.0411842055618763,0.0,0.0,0.0,-0.0127902897074818,60.0,9.491226196289062,-0.0,-8.062888667836887e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,0.0001018558687064,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001072591694537,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,7.922125951154158e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0001072591549018,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,0.0005087910685688,285.8215637207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2299499511719,293.1499938964844,286.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852699633687,1.5835126987440162e-08,0.001085254130885,-0.0405127927660942,0.0,0.0,0.0,-0.0126629583537578,60.0,9.461466789245604,-0.0,-8.030352205423696e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,0.0001018558687064,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001072591694537,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,7.922125951154158e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0001072591549018,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,0.0005087910685688,285.8215637207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2299499511719,293.1499938964844,286.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852699633687,1.5835126987440162e-08,0.001085254130885,-0.0405127927660942,0.0,0.0,0.0,-0.0126629583537578,60.0,9.461466789245604,-0.0,-8.030352205423696e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,0.0001016574897221,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,0.0001070502694346,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,7.90669655543752e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,0.0001070502548827,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0005078000831417,285.828369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2284240722656,293.1499938964844,286.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083156093955,1.5587932722382902e-08,0.0010831404943019,-0.0398665741086006,0.0,0.0,0.0,-0.0125404149293899,60.0,9.431989669799805,-0.0,-7.99910040427676e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,0.0001016574897221,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,0.0001070502694346,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,7.90669655543752e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,0.0001070502548827,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0005078000831417,285.828369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2284240722656,293.1499938964844,286.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083156093955,1.5587932722382902e-08,0.0010831404943019,-0.0398665741086006,0.0,0.0,0.0,-0.0125404149293899,60.0,9.431989669799805,-0.0,-7.99910040427676e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0001015647576423,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0001069526115315,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,7.89948389865458e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,0.0001069526042556,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0005073368665762,285.831787109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2276916503906,293.1499938964844,286.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821680771186,1.5472380709979916e-08,0.0010821525938808,-0.0395644791424274,0.0,0.0,0.0,-0.012483132071793,60.0,9.417614936828612,-0.0,-7.984512251368869e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,0.0001014744921121,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,0.0001068575584213,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,7.892462599556893e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,0.0001068575438694,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,0.0005068859900347,285.8351745605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2269592285156,293.1499938964844,286.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081207068637,1.5359900018552253e-08,0.0010811917018145,-0.0392704010009765,0.0,0.0,0.0,-0.0124273747205734,60.0,9.40342617034912,-0.0,-7.970324844563947e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,0.0001013031142065,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0001066770928446,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,7.87913377280347e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0001066770855686,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,0.0005060299299657,285.8420104980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2254943847656,293.1499938964844,286.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793799301609,1.514635705746059e-08,0.0010793647961691,-0.0387120768427848,0.0,0.0,0.0,-0.0123215075582265,60.0,9.375629425048828,-0.0,-7.943425117673544e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,0.0001013031142065,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0001066770928446,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,7.87913377280347e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0001066770855686,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,0.0005060299299657,285.8420104980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2254943847656,293.1499938964844,286.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793799301609,1.514635705746059e-08,0.0010793647961691,-0.0387120768427848,0.0,0.0,0.0,-0.0123215075582265,60.0,9.375629425048828,-0.0,-7.943425117673544e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699584960937,0.0,0.0,0.0001011544154607,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,0.0001065204996848,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,7.867567910579965e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,0.0001065204924088,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,0.0005052871420048,285.84881591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2240600585937,293.1499938964844,286.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777954012155,1.4961061722829072e-08,0.001077780383639,-0.0382275730371475,0.0,0.0,0.0,-0.0122296484187245,60.0,9.349329948425291,-0.0,-7.920120026483346e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699584960937,0.0,0.0,0.0001011544154607,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,0.0001065204996848,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,7.867567910579965e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,0.0001065204924088,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,0.0005052871420048,285.84881591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2240600585937,293.1499938964844,286.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777954012155,1.4961061722829072e-08,0.001077780383639,-0.0382275730371475,0.0,0.0,0.0,-0.0122296484187245,60.0,9.349329948425291,-0.0,-7.920120026483346e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
