time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067860,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,0.0001010285632219,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.0001063879753928,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,7.857779564801604e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,0.0001063879608409,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,0.0005046584992669,285.85565185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2226867675781,293.1499938964844,286.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764542967081,1.4804237835619462e-08,0.0010764395119622,-0.0378175005316734,0.0,0.0,0.0,-0.0121519044041633,60.0,9.32470989227295,-0.0,-7.90042307130534e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,0.0001010285632219,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.0001063879753928,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,7.857779564801604e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,0.0001063879608409,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,0.0005046584992669,285.85565185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2226867675781,293.1499938964844,286.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764542967081,1.4804237835619462e-08,0.0010764395119622,-0.0378175005316734,0.0,0.0,0.0,-0.0121519044041633,60.0,9.32470989227295,-0.0,-7.90042307130534e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.0001009285333566,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,0.0001062826340785,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,7.849999383324757e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,0.0001062826268025,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,0.0005041588447056,285.86248779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2213134765625,293.1499938964844,286.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753882816061,1.4679587323485066e-08,0.0010753736132755,-0.0374915413558483,0.0,0.0,0.0,-0.012090110220015,60.0,9.30201530456543,-0.0,-7.884784736233996e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.0001009285333566,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,0.0001062826340785,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,7.849999383324757e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,0.0001062826268025,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,0.0005041588447056,285.86248779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2213134765625,293.1499938964844,286.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753882816061,1.4679587323485066e-08,0.0010753736132755,-0.0374915413558483,0.0,0.0,0.0,-0.012090110220015,60.0,9.30201530456543,-0.0,-7.884784736233996e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,0.0001008921608445,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0001062443334376,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,7.847169763408601e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,0.0001062443188857,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,0.0005039771203882,285.8659362792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2206420898437,293.1499938964844,286.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075001200661,1.4634259137835672e-08,0.0010749865323305,-0.0373730063438415,0.0,0.0,0.0,-0.0120676420629024,60.0,9.291715621948242,-0.0,-7.879101104890651e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,0.0001008586841635,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,0.000106209081423,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877502441406,0.0,0.0,7.844566425774246e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,0.000106209066871,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0005038098897784,285.8693542480469,294.1499938964844,293.1499938964844,291.6635437011719,293.219970703125,293.1499938964844,286.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746452026069,1.4592542285640777e-08,0.0010746306506916,-0.037263911217451,0.0,0.0,0.0,-0.0120469648391008,60.0,9.281693458557127,-0.0,-7.873872931440928e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,0.0001008120671031,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,0.0001061599905369,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,7.840940816095099e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7932434082031,0.0,0.0,0.000106159975985,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,0.0005035770591348,285.8761901855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2186584472656,293.1499938964844,286.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741468286141,1.4534444758851352e-08,0.0010741322766989,-0.0371119789779186,0.0,0.0,0.0,-0.0120181562379002,60.0,9.26309299468994,-0.0,-7.866594131655803e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,0.0001008120671031,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,0.0001061599905369,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,7.840940816095099e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7932434082031,0.0,0.0,0.000106159975985,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,0.0005035770591348,285.8761901855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2186584472656,293.1499938964844,286.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741468286141,1.4534444758851352e-08,0.0010741322766989,-0.0371119789779186,0.0,0.0,0.0,-0.0120181562379002,60.0,9.26309299468994,-0.0,-7.866594131655803e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,0.000100797653431,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.0001061448128893,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,7.839819591026753e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,0.0001061448056134,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,0.0005035050562582,285.883056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.21734619140625,293.1499938964844,286.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739932768046,1.4516479573956076e-08,0.0010739787248894,-0.0370649993419647,0.0,0.0,0.0,-0.0120092500001192,60.0,9.247078895568848,-0.0,-7.864344553354385e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,0.000100797653431,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.0001061448128893,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,7.839819591026753e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,0.0001061448056134,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,0.0005035050562582,285.883056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.21734619140625,293.1499938964844,286.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739932768046,1.4516479573956076e-08,0.0010739787248894,-0.0370649993419647,0.0,0.0,0.0,-0.0120092500001192,60.0,9.247078895568848,-0.0,-7.864344553354385e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,0.0001008092585834,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0001061570364981,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,7.840722537366673e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,0.0001061570219462,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0005035630310885,285.88995361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2160949707031,293.1499938964844,286.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741166770458,1.4530925795952498e-08,0.0010741022415459,-0.0371027775108814,0.0,0.0,0.0,-0.0120164109393954,60.0,9.233290672302246,-0.0,-7.86615359515963e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,0.0001008092585834,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0001061570364981,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,7.840722537366673e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,0.0001061570219462,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0005035630310885,285.88995361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2160949707031,293.1499938964844,286.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741166770458,1.4530925795952498e-08,0.0010741022415459,-0.0371027775108814,0.0,0.0,0.0,-0.0120164109393954,60.0,9.233290672302246,-0.0,-7.86615359515963e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.0001008431645459,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,0.0001061927396222,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114929199219,0.0,0.0,7.843359344406053e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,0.0001061927323462,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,0.0005037324153818,285.8968505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.21484375,293.1499938964844,286.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744777973741,1.4573162232522918e-08,0.0010744632454589,-0.0372132323682308,0.0,0.0,0.0,-0.0120373489335179,60.0,9.221539497375488,-0.0,-7.8714442963701e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.0001008431645459,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,0.0001061927396222,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114929199219,0.0,0.0,7.843359344406053e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,0.0001061927323462,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,0.0005037324153818,285.8968505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.21484375,293.1499938964844,286.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744777973741,1.4573162232522918e-08,0.0010744632454589,-0.0372132323682308,0.0,0.0,0.0,-0.0120373489335179,60.0,9.221539497375488,-0.0,-7.8714442963701e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,0.0001008693652693,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139953613281,0.0,0.0,0.0001062203300534,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,7.845397340133786e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,0.0001062203227775,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,0.0005038632662035,285.9002990722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2142333984375,293.1499938964844,286.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747575433924,1.4605802789446898e-08,0.0010747429914772,-0.0372985899448394,0.0,0.0,0.0,-0.0120535334572196,60.0,9.216527938842772,-0.0,-7.875534890899871e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,0.0001008972612908,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0001062497030943,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,7.847567030694336e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0001062496958184,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0005040026153437,285.9037475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.213623046875,293.1499938964844,286.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075055100955,1.4640551881939246e-08,0.0010750404326245,-0.0373894609510898,0.0,0.0,0.0,-0.0120707619935274,60.0,9.211752891540527,-0.0,-7.879889807327346e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,0.0001009645420708,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0001063205490936,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,7.852799899410456e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,0.0001063205418176,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,0.0005043387063778,285.9106750488281,294.1499938964844,293.1499938964844,291.6635437011719,293.2124328613281,293.1499938964844,286.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757707059383,1.4724367503049509e-08,0.0010757559211924,-0.0376086421310901,0.0,0.0,0.0,-0.0121123064309358,60.0,9.203096389770508,-0.0,-7.890400866017444e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,0.0001009645420708,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0001063205490936,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,7.852799899410456e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,0.0001063205418176,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,0.0005043387063778,285.9106750488281,294.1499938964844,293.1499938964844,291.6635437011719,293.2124328613281,293.1499938964844,286.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757707059383,1.4724367503049509e-08,0.0010757559211924,-0.0376086421310901,0.0,0.0,0.0,-0.0121123064309358,60.0,9.203096389770508,-0.0,-7.890400866017444e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,0.0001010502164717,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,0.000106410778244,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82958984375,0.0,0.0,7.859463948989287e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,0.0001064107636921,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,0.0005047667073085,285.9176330566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2112731933594,293.1499938964844,286.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766834020614,1.4831114114599586e-08,0.0010766686173155,-0.0378877818584442,0.0,0.0,0.0,-0.012165225110948,60.0,9.19615077972412,-0.0,-7.903797438757466e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,0.0001010502164717,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,0.000106410778244,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82958984375,0.0,0.0,7.859463948989287e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,0.0001064107636921,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,0.0005047667073085,285.9176330566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2112731933594,293.1499938964844,286.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766834020614,1.4831114114599586e-08,0.0010766686173155,-0.0378877818584442,0.0,0.0,0.0,-0.012165225110948,60.0,9.19615077972412,-0.0,-7.903797438757466e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83551025390625,0.0,0.0,0.000101147161331,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0001065128599293,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,7.867003296269104e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,0.0001065128526533,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0005052509368397,285.9245910644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2101135253906,293.1499938964844,286.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077716355212,1.4951893945180927e-08,0.0010777014540508,-0.0382036007940769,0.0,0.0,0.0,-0.0122251007705926,60.0,9.190347671508787,-0.0,-7.91896823670868e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83551025390625,0.0,0.0,0.000101147161331,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0001065128599293,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,7.867003296269104e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,0.0001065128526533,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0005052509368397,285.9245910644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2101135253906,293.1499938964844,286.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077716355212,1.4951893945180927e-08,0.0010777014540508,-0.0382036007940769,0.0,0.0,0.0,-0.0122251007705926,60.0,9.190347671508787,-0.0,-7.91896823670868e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,0.0001012561842799,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,0.0001066276672645,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,7.875483424868435e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,0.0001066276599885,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,0.0005057955277152,285.9315490722656,294.1499938964844,293.1499938964844,291.6635437011719,293.208984375,293.1499938964844,286.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788778308779,1.5087723070905668e-08,0.0010788628133013,-0.0385587662458419,0.0,0.0,0.0,-0.0122924372553825,60.0,9.185707092285156,-0.0,-7.93604684190541e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,0.0001012561842799,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,0.0001066276672645,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,7.875483424868435e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,0.0001066276599885,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,0.0005057955277152,285.9315490722656,294.1499938964844,293.1499938964844,291.6635437011719,293.208984375,293.1499938964844,286.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788778308779,1.5087723070905668e-08,0.0010788628133013,-0.0385587662458419,0.0,0.0,0.0,-0.0122924372553825,60.0,9.185707092285156,-0.0,-7.93604684190541e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,0.0001013155051623,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,0.0001066901313606,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,7.880097109591588e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8444519042969,0.0,0.0,0.0001066901240847,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,0.0005060918629169,285.93505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2084045410156,293.1499938964844,286.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795103153213,1.5161630173565754e-08,0.0010794951813295,-0.0387520119547843,0.0,0.0,0.0,-0.0123290782794356,60.0,9.183868408203123,-0.0,-7.945347846316508e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477478027344,0.0,0.0,0.0001013762666843,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,0.0001067541161319,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,7.884822844062e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475036621094,0.0,0.0,0.0001067541088559,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,0.0005063953576609,285.9385681152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2078552246094,293.1499938964844,286.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801581665873,1.5237329620276796e-08,0.0010801429161801,-0.0389499366283416,0.0,0.0,0.0,-0.0123666077852249,60.0,9.182194709777832,-0.0,-7.954879066573994e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.0001015023517538,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,0.0001068868950824,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,7.894629379734397e-05,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.0001068868878064,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,0.000507025164552,285.945556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2067565917969,293.1499938964844,286.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815005516633,1.5394427066439675e-08,0.0010814851848408,-0.0393606722354888,0.0,0.0,0.0,-0.0124444812536239,60.0,9.17927074432373,-0.0,-7.97467833990595e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.0001015023517538,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,0.0001068868950824,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,7.894629379734397e-05,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.0001068868878064,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,0.000507025164552,285.945556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2067565917969,293.1499938964844,286.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815005516633,1.5394427066439675e-08,0.0010814851848408,-0.0393606722354888,0.0,0.0,0.0,-0.0124444812536239,60.0,9.17927074432373,-0.0,-7.97467833990595e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.0001016385867842,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,0.0001070303551387,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,7.905225356807932e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,0.0001070303478627,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,0.0005077057285234,285.9526062011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2056884765625,293.1499938964844,286.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829519014805,1.5564165067871727e-08,0.0010829364182427,-0.0398044399917125,0.0,0.0,0.0,-0.012528627179563,60.0,9.177288055419922,-0.0,-7.996098361218176e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.0001016385867842,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,0.0001070303551387,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,7.905225356807932e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,0.0001070303478627,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,0.0005077057285234,285.9526062011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2056884765625,293.1499938964844,286.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829519014805,1.5564165067871727e-08,0.0010829364182427,-0.0398044399917125,0.0,0.0,0.0,-0.012528627179563,60.0,9.177288055419922,-0.0,-7.996098361218176e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,0.00010178109369,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0001071804217644,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,7.916309550637379e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.0001071804144885,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0005084175500087,285.95965576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.20465087890625,293.1499938964844,286.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844703065231,1.574171548668346e-08,0.0010844545904546,-0.0402686037123203,0.0,0.0,0.0,-0.0126166474074125,60.0,9.175982475280762,-0.0,-8.01853516918527e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,0.00010178109369,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0001071804217644,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,7.916309550637379e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.0001071804144885,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0005084175500087,285.95965576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.20465087890625,293.1499938964844,286.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844703065231,1.574171548668346e-08,0.0010844545904546,-0.0402686037123203,0.0,0.0,0.0,-0.0126166474074125,60.0,9.175982475280762,-0.0,-8.01853516918527e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724975585937,0.0,0.0,0.000101929756056,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,0.0001073369712685,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,7.927871774882078e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,0.0001073369639925,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,0.0005091601633466,285.9667053222656,294.1499938964844,293.1499938964844,291.6635437011719,293.20361328125,293.1499938964844,286.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860541369765,1.5926941543398243e-08,0.0010860381880775,-0.0407528057694435,0.0,0.0,0.0,-0.0127084702253341,60.0,9.17530345916748,-0.0,-8.04197526349526e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724975585937,0.0,0.0,0.000101929756056,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,0.0001073369712685,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,7.927871774882078e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,0.0001073369639925,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,0.0005091601633466,285.9667053222656,294.1499938964844,293.1499938964844,291.6635437011719,293.20361328125,293.1499938964844,286.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860541369765,1.5926941543398243e-08,0.0010860381880775,-0.0407528057694435,0.0,0.0,0.0,-0.0127084702253341,60.0,9.17530345916748,-0.0,-8.04197526349526e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,0.0001020066774799,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,0.0001074179745046,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,7.933854794828221e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,0.0001074179672286,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,0.0005095443921163,285.9702453613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2030944824219,293.1499938964844,286.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868740500882,1.6022781323954405e-08,0.0010868579847738,-0.041003331542015,0.0,0.0,0.0,-0.0127559835091233,60.0,9.175236701965332,-0.0,-8.05411701776393e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,0.0001020844429149,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0001074998654075,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,7.939903298392892e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,0.0001074998508556,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,0.0005099328700453,285.97381591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2026062011719,293.1499938964844,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877028107643,1.6119669155045813e-08,0.0010876867454499,-0.0412565916776657,0.0,0.0,0.0,-0.0128040164709091,60.0,9.175273895263672,-0.0,-8.06640088057975e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0001022422584355,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0001076660482794,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,7.95217783888802e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.0001076660410035,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,0.000510721176397,285.9808959960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2015991210937,293.1499938964844,286.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893837315961,1.6316297646312705e-08,0.0010893674334511,-0.0417705401778221,0.0,0.0,0.0,-0.0129014905542135,60.0,9.17557430267334,-0.0,-8.091358694173324e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0001022422584355,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0001076660482794,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,7.95217783888802e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.0001076660410035,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,0.000510721176397,285.9808959960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2015991210937,293.1499938964844,286.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893837315961,1.6316297646312705e-08,0.0010893674334511,-0.0417705401778221,0.0,0.0,0.0,-0.0129014905542135,60.0,9.17557430267334,-0.0,-8.091358694173324e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,0.0001024046432576,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,0.0001078370478353,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,7.964807446114719e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,0.0001078370332834,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,0.0005115323001518,285.988037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2006225585937,293.1499938964844,286.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911136632785,1.6518615808536197e-08,0.0010910971323028,-0.0422993265092372,0.0,0.0,0.0,-0.013001786544919,60.0,9.17632293701172,-0.0,-8.117079630665104e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
