time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070200,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,0.0001024046432576,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,0.0001078370478353,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,7.964807446114719e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,0.0001078370332834,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,0.0005115323001518,285.988037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2006225585937,293.1499938964844,286.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911136632785,1.6518615808536197e-08,0.0010910971323028,-0.0422993265092372,0.0,0.0,0.0,-0.013001786544919,60.0,9.17632293701172,-0.0,-8.117079630665104e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,0.0001025658420985,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0001080067959264,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,7.97734537627548e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0001080067886505,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0005123375449329,285.99517822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1996459960937,293.1499938964844,286.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928311385214,1.6719464923653504e-08,0.001092814374715,-0.042824238538742,0.0,0.0,0.0,-0.0131013551726937,60.0,9.177216529846191,-0.0,-8.14265348481058e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,0.0001025658420985,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0001080067959264,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,7.97734537627548e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0001080067886505,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0005123375449329,285.99517822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1996459960937,293.1499938964844,286.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928311385214,1.6719464923653504e-08,0.001092814374715,-0.042824238538742,0.0,0.0,0.0,-0.0131013551726937,60.0,9.177216529846191,-0.0,-8.14265348481058e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0001027223624987,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,0.0001081716181943,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,7.98951878095977e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0001081716109183,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037780761719,0.0,0.0,0.0005131193902343,286.0023193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1986999511719,293.1499938964844,286.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944984387606,1.691448048291022e-08,0.0010944815585389,-0.0433338731527328,0.0,0.0,0.0,-0.0131980301812291,60.0,9.177977561950684,-0.0,-8.16752319110492e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0001027223624987,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,0.0001081716181943,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,7.98951878095977e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0001081716109183,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037780761719,0.0,0.0,0.0005131193902343,286.0023193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1986999511719,293.1499938964844,286.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944984387606,1.691448048291022e-08,0.0010944815585389,-0.0433338731527328,0.0,0.0,0.0,-0.0131980301812291,60.0,9.177977561950684,-0.0,-8.16752319110492e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.000102799560409,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.0001082529124687,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,7.995523628778756e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,0.0001082529051927,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.0005135050159879,286.0058898925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1982421875,293.1499938964844,286.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953211458399,1.7010666653050066e-08,0.001095304149203,-0.0435852259397506,0.0,0.0,0.0,-0.013245714828372,60.0,9.178309440612791,-0.0,-8.179803501207061e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104309082031,0.0,0.0,0.0001028733386192,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,0.0001083306051441,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,8.001261448953301e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,0.0001083305978681,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,0.0005138735868968,286.0094909667969,294.1499938964844,293.1499938964844,291.6635437011719,293.19775390625,293.1499938964844,286.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961072985082,1.7102591343132193e-08,0.0010960901854559,-0.0438254289329052,0.0,0.0,0.0,-0.0132912853732705,60.0,9.17846393585205,-0.0,-8.19154806208644e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,0.0001030131970765,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.0001084778778022,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,8.012139005586505e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0001084778705262,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.000514572195243,286.01666259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.19683837890625,293.1499938964844,286.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975972982123,1.7276843067293157e-08,0.0010975800687447,-0.0442807450890541,0.0,0.0,0.0,-0.0133776692673563,60.0,9.178370475769045,-0.0,-8.213834945536291e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,0.0001030131970765,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.0001084778778022,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,8.012139005586505e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0001084778705262,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.000514572195243,286.01666259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.19683837890625,293.1499938964844,286.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975972982123,1.7276843067293157e-08,0.0010975800687447,-0.0442807450890541,0.0,0.0,0.0,-0.0133776692673563,60.0,9.178370475769045,-0.0,-8.213834945536291e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0001031412684824,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0001086127449525,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,8.022100519156083e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,0.0001086127376765,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0005152118974365,286.0238647460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1959228515625,293.1499938964844,286.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989618021994,1.7436411425819642e-08,0.0010989444563165,-0.044697668403387,0.0,0.0,0.0,-0.013456773944199,60.0,9.177562713623049,-0.0,-8.234269444074016e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0001031412684824,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0001086127449525,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,8.022100519156083e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,0.0001086127376765,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0005152118974365,286.0238647460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1959228515625,293.1499938964844,286.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989618021994,1.7436411425819642e-08,0.0010989444563165,-0.044697668403387,0.0,0.0,0.0,-0.013456773944199,60.0,9.177562713623049,-0.0,-8.234269444074016e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,0.0001032553846016,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0001087329146685,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,8.030976459849626e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.0001087329073925,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0005157819832675,286.03106689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1950378417969,293.1499938964844,286.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001777602359,1.7578594579958917e-08,0.0011001601815223,-0.0450691506266593,0.0,0.0,0.0,-0.0135272601619362,60.0,9.1758394241333,-0.0,-8.252499839045414e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,0.0001032553846016,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0001087329146685,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,8.030976459849626e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.0001087329073925,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0005157819832675,286.03106689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1950378417969,293.1499938964844,286.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001777602359,1.7578594579958917e-08,0.0011001601815223,-0.0450691506266593,0.0,0.0,0.0,-0.0135272601619362,60.0,9.1758394241333,-0.0,-8.252499839045414e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0001033538719639,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0001088366261683,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,8.038635860430077e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,0.0001088366188923,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0005162738962098,286.03826904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.19415283203125,293.1499938964844,286.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012271279469,1.7701299981354168e-08,0.0011012094328179,-0.0453897230327129,0.0,0.0,0.0,-0.0135880894958972,60.0,9.17304229736328,-0.0,-8.2682483082408e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0001033538719639,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0001088366261683,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,8.038635860430077e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,0.0001088366188923,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0005162738962098,286.03826904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.19415283203125,293.1499938964844,286.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012271279469,1.7701299981354168e-08,0.0011012094328179,-0.0453897230327129,0.0,0.0,0.0,-0.0135880894958972,60.0,9.17304229736328,-0.0,-8.2682483082408e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,0.000103397287603,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,0.00010888234101,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,8.042012632358819e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,0.000108882333734,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,0.0005164907779544,286.0419006347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1937255859375,293.1499938964844,286.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016895296052,1.7755391823470745e-08,0.0011016718344762,-0.0455310344696044,0.0,0.0,0.0,-0.0136149050667881,60.0,9.17121696472168,-0.0,-8.275195284568326e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,0.0001034354500006,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.0001089225333998,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,8.044981223065406e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,0.0001089225261239,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.0005166814080439,286.0455017089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1932983398437,293.1499938964844,286.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020962847396,1.780294311970465e-08,0.0011020784731954,-0.0456552617251873,0.0,0.0,0.0,-0.0136384777724742,60.0,9.16904067993164,-0.0,-8.281305241553127e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,0.0001034972156048,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.000108987573185,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,8.04978481028229e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.000108987565909,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0005169899668544,286.052734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1924743652344,293.1499938964844,286.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027543805539,1.787989134527379e-08,0.0011027364525943,-0.0458562783896923,0.0,0.0,0.0,-0.0136766247451305,60.0,9.16364574432373,-0.0,-8.291196706977645e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,0.0001034972156048,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.000108987573185,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,8.04978481028229e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.000108987565909,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0005169899668544,286.052734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1924743652344,293.1499938964844,286.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027543805539,1.787989134527379e-08,0.0011027364525943,-0.0458562783896923,0.0,0.0,0.0,-0.0136766247451305,60.0,9.16364574432373,-0.0,-8.291196706977645e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,0.0001035388049785,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,0.0001090313671738,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,8.053019701037556e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554138183594,0.0,0.0,0.0001090313598979,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,0.0005171977099962,286.0599975585937,294.1499938964844,293.1499938964844,291.6635437011719,293.191650390625,293.1499938964844,286.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031974572688,1.7931702345208578e-08,0.0011031795293092,-0.045991625636816,0.0,0.0,0.0,-0.0137023096904158,60.0,9.156770706176758,-0.0,-8.297860176753603e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,0.0001035388049785,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,0.0001090313671738,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,8.053019701037556e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554138183594,0.0,0.0,0.0001090313598979,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,0.0005171977099962,286.0599975585937,294.1499938964844,293.1499938964844,291.6635437011719,293.191650390625,293.1499938964844,286.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031974572688,1.7931702345208578e-08,0.0011031795293092,-0.045991625636816,0.0,0.0,0.0,-0.0137023096904158,60.0,9.156770706176758,-0.0,-8.297860176753603e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,0.0001035592576954,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,0.0001090529112843,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,8.054610952967778e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,0.0001090529040084,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,0.0005172998644411,286.0672302246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1908264160156,293.1499938964844,286.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034153867512,1.7957182407712935e-08,0.0011033974587917,-0.0460581853985786,0.0,0.0,0.0,-0.0137149412184953,60.0,9.14830207824707,-0.0,-8.301137910393663e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,0.0001035592576954,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,0.0001090529112843,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,8.054610952967778e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,0.0001090529040084,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,0.0005172998644411,286.0672302246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1908264160156,293.1499938964844,286.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034153867512,1.7957182407712935e-08,0.0011033974587917,-0.0460581853985786,0.0,0.0,0.0,-0.0137149412184953,60.0,9.14830207824707,-0.0,-8.301137910393663e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,0.000103555030364,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,0.0001090484511223,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,8.054281352087855e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0001090484438464,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,0.0005172787350602,286.0744934082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1900329589844,293.1499938964844,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033702176064,1.7951899522472562e-08,0.0011033522896468,-0.0460443869233131,0.0,0.0,0.0,-0.0137123223394155,60.0,9.138002395629885,-0.0,-8.300457920995542e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,0.000103555030364,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,0.0001090484511223,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,8.054281352087855e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0001090484438464,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,0.0005172787350602,286.0744934082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1900329589844,293.1499938964844,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033702176064,1.7951899522472562e-08,0.0011033522896468,-0.0460443869233131,0.0,0.0,0.0,-0.0137123223394155,60.0,9.138002395629885,-0.0,-8.300457920995542e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,0.000103540267446,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,0.0001090329096768,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,8.053133205976337e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,0.0001090329024009,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,0.0005172049859538,286.078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1896667480469,293.1499938964844,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032125912606,1.793350001833005e-08,0.0011031946633011,-0.0459963232278823,0.0,0.0,0.0,-0.0137032000347971,60.0,9.131879806518556,-0.0,-8.298091103142725e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0001035240638884,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,0.0001090158402803,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,8.05187301011756e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,0.0001090158330043,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,0.0005171240773051,286.0817565917969,294.1499938964844,293.1499938964844,291.6635437011719,293.18927001953125,293.1499938964844,286.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103039830923,1.791330106470923e-08,0.0011030219029635,-0.0459435582160949,0.0,0.0,0.0,-0.0136931864544749,60.0,9.125635147094728,-0.0,-8.295493358900785e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817810058594,0.0,0.0,0.0001034738743328,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.0001089629877242,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,8.047969458857551e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,0.0001089629804482,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,0.0005168733187019,286.0889892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1885070800781,293.1499938964844,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025075800716,1.7850757316750787e-08,0.0011024897685274,-0.0457801669836044,0.0,0.0,0.0,-0.0136621939018368,60.0,9.111891746520996,-0.0,-8.287450725674719e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817810058594,0.0,0.0,0.0001034738743328,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.0001089629877242,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,8.047969458857551e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,0.0001089629804482,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,0.0005168733187019,286.0889892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1885070800781,293.1499938964844,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025075800716,1.7850757316750787e-08,0.0011024897685274,-0.0457801669836044,0.0,0.0,0.0,-0.0136621939018368,60.0,9.111891746520996,-0.0,-8.287450725674719e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.0001034267479553,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,0.0001089133656932,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,8.044303831411526e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850158691406,0.0,0.0,0.0001089133584173,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,0.0005166379269212,286.0927734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1881408691406,293.1499938964844,286.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020030360668,1.7792030959640215e-08,0.0011019852245226,-0.0456267520785331,0.0,0.0,0.0,-0.0136330695822834,60.0,9.10317039489746,-0.0,-8.279902630192738e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,0.0001033831213135,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,0.0001088674252969,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,8.040911052376032e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.0001088674180209,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,0.0005164199974387,286.09625244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1877746582031,293.1499938964844,286.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015385389328,1.773766555857037e-08,0.0011015208438038,-0.0454847291111946,0.0,0.0,0.0,-0.0136061208322644,60.0,9.095118522644045,-0.0,-8.272918705642952e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,0.0001032541404129,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0001087315977201,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,8.030878962017596e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.0001087315904442,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0005157757550477,286.1034851074219,294.1499938964844,293.1499938964844,291.6635437011719,293.18707275390625,293.1499938964844,286.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001683305948,1.7576947897168793e-08,0.0011001507518813,-0.0450648367404937,0.0,0.0,0.0,-0.0135264666751027,60.0,9.07564640045166,-0.0,-8.252287386767423e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,0.0001032541404129,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0001087315977201,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,8.030878962017596e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.0001087315904442,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0005157757550477,286.1034851074219,294.1499938964844,293.1499938964844,291.6635437011719,293.18707275390625,293.1499938964844,286.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001683305948,1.7576947897168793e-08,0.0011001507518813,-0.0450648367404937,0.0,0.0,0.0,-0.0135264666751027,60.0,9.07564640045166,-0.0,-8.252287386767423e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,0.0001030759012792,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0001085439071175,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,8.017016079975292e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,0.0001085438998416,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0005148854106664,286.1106872558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1863708496094,293.1499938964844,286.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982709936797,1.735485000153858e-08,0.0010982536477968,-0.0444845594465732,0.0,0.0,0.0,-0.0134163741022348,60.0,9.052505493164062,-0.0,-8.223820913144665e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,0.0001030759012792,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0001085439071175,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,8.017016079975292e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,0.0001085438998416,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0005148854106664,286.1106872558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1863708496094,293.1499938964844,286.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982709936797,1.735485000153858e-08,0.0010982536477968,-0.0444845594465732,0.0,0.0,0.0,-0.0134163741022348,60.0,9.052505493164062,-0.0,-8.223820913144665e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,0.0001029891354846,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,0.0001084525356418,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,8.010267629288137e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,0.0001084525283658,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0005144519964233,286.11431884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1860046386719,293.1499938964844,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973495664075,1.7246737371579002e-08,0.0010973322205245,-0.0442020706832408,0.0,0.0,0.0,-0.013362793251872,60.0,9.040928840637209,-0.0,-8.20998096173753e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,0.0001028836413752,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.0001083414463209,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,8.002062531886622e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,0.000108341439045,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.000513925042469,286.117919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1856689453125,293.1499938964844,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962196392938,1.7115281636392865e-08,0.0010962025262415,-0.0438585877418518,0.0,0.0,0.0,-0.0132975960150361,60.0,9.02881145477295,-0.0,-8.193169520609447e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,0.0001026270256261,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.0001080712172552,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,7.982103124959394e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,0.0001080712099792,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.0005126431933604,286.1251220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1849975585937,293.1499938964844,286.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934848105534,1.6795524970802944e-08,0.0010934679303318,-0.0430230051279068,0.0,0.0,0.0,-0.0131390774622559,60.0,9.000564575195312,-0.0,-8.152348129897291e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,0.0001026270256261,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.0001080712172552,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,7.982103124959394e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,0.0001080712099792,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.0005126431933604,286.1251220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1849975585937,293.1499938964844,286.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934848105534,1.6795524970802944e-08,0.0010934679303318,-0.0430230051279068,0.0,0.0,0.0,-0.0131390774622559,60.0,9.000564575195312,-0.0,-8.152348129897291e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
