time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072540,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.0001023317308863,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0001077602646546,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212097167969,0.0,0.0,7.959136564750224e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209350585937,0.0,0.0,0.0001077602573786,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0005111681530252,286.1322631835937,294.1499938964844,293.1499938964844,291.6635437011719,293.184326171875,293.1499938964844,286.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903389193117,1.6427581073230613e-08,0.0010903225047513,-0.0420613922178745,0.0,0.0,0.0,-0.0129566751420497,60.0,8.968754768371582,-0.0,-8.105500626243156e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.0001023317308863,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0001077602646546,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212097167969,0.0,0.0,7.959136564750224e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209350585937,0.0,0.0,0.0001077602573786,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0005111681530252,286.1322631835937,294.1499938964844,293.1499938964844,291.6635437011719,293.184326171875,293.1499938964844,286.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903389193117,1.6427581073230613e-08,0.0010903225047513,-0.0420613922178745,0.0,0.0,0.0,-0.0129566751420497,60.0,8.968754768371582,-0.0,-8.105500626243156e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001020030249492,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0001074141182471,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,7.933570304885507e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,0.0001074141109711,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0005095261731185,286.139404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1836853027344,293.1499938964844,286.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868380777537,1.6018006476770097e-08,0.0010868220124393,-0.0409908443689346,0.0,0.0,0.0,-0.0127536403015255,60.0,8.933704376220703,-0.0,-8.053510924810325e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001020030249492,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0001074141182471,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,7.933570304885507e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,0.0001074141109711,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0005095261731185,286.139404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1836853027344,293.1499938964844,286.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868380777537,1.6018006476770097e-08,0.0010868220124393,-0.0409908443689346,0.0,0.0,0.0,-0.0127536403015255,60.0,8.933704376220703,-0.0,-8.053510924810325e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340881347656,0.0,0.0,0.0001016545356833,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.0001070471407729,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,7.906465179985389e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,0.0001070471334969,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.0005077854148112,286.146484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1830749511719,293.1499938964844,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831268737092,1.5583781376449224e-08,0.0010831112740561,-0.0398557148873806,0.0,0.0,0.0,-0.0125383883714675,60.0,8.896539688110352,-0.0,-7.998575313195033e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340881347656,0.0,0.0,0.0001016545356833,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.0001070471407729,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,7.906465179985389e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,0.0001070471334969,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.0005077854148112,286.146484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1830749511719,293.1499938964844,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831268737092,1.5583781376449224e-08,0.0010831112740561,-0.0398557148873806,0.0,0.0,0.0,-0.0125383883714675,60.0,8.896539688110352,-0.0,-7.998575313195033e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,0.0001014866211335,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,0.0001068703204509,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,7.893405563663691e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.000106870313175,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.0005069466424174,286.1500244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1827697753906,293.1499938964844,286.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813388507813,1.5374558515190984e-08,0.0010813234839588,-0.0393087193369865,0.0,0.0,0.0,-0.0124346734955906,60.0,8.878536224365234,-0.0,-7.972172255676926e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,0.0001013026994769,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,0.0001066766344592,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,7.879100303398445e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,0.0001066766271833,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,0.0005060278926976,286.1535949707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1824645996094,293.1499938964844,286.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793722467496,1.5145376508485242e-08,0.0010793571127578,-0.0387095138430595,0.0,0.0,0.0,-0.0123210251331329,60.0,8.859643936157227,-0.0,-7.943301483237519e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.0001009194966172,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.000106273102574,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,7.849295070627704e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,0.000106273095298,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0005041137337684,286.16064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1818542480469,293.1499938964844,286.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752915404736,1.4667905112730752e-08,0.0010752768721431,-0.0374609902501106,0.0,0.0,0.0,-0.0120843350887298,60.0,8.820076942443848,-0.0,-7.883318886570123e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.0001009194966172,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.000106273102574,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,7.849295070627704e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,0.000106273095298,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0005041137337684,286.16064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1818542480469,293.1499938964844,286.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752915404736,1.4667905112730752e-08,0.0010752768721431,-0.0374609902501106,0.0,0.0,0.0,-0.0120843350887298,60.0,8.820076942443848,-0.0,-7.883318886570123e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0001006842867354,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,0.0001060254217009,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,7.831001130398363e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,0.0001060254144249,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,0.0005029388121329,286.1648864746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1814880371094,293.1499938964844,286.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.437483554411756e-08,0.001072768936865,-0.0366945713758468,0.0,0.0,0.0,-0.0119390375912189,60.0,8.795766830444336,-0.0,-7.8466150910117e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,0.0001005262165563,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533142089844,0.0,0.0,0.0001058589623426,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,7.818706944817677e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0001058589623426,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533142089844,0.0,0.0,0.0005021492252126,286.1676940917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1812438964844,293.1499938964844,286.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711011709645,1.4177883755905896e-08,0.0010710869682952,-0.0361794717609882,0.0,0.0,0.0,-0.0118414107710123,60.0,8.779281616210938,-0.0,-7.821996916845819e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,0.0001001254931907,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,0.0001054369786288,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,7.787539652781561e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.0001054369786288,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,0.0005001475219614,286.1747131347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1806640625,293.1499938964844,286.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678581822773594e-08,0.0010668170871213,-0.0348735079169273,0.0,0.0,0.0,-0.011593883857131,60.0,8.737619400024414,-0.0,-7.75975905753512e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,0.0001001254931907,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,0.0001054369786288,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,7.787539652781561e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.0001054369786288,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,0.0005001475219614,286.1747131347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1806640625,293.1499938964844,286.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678581822773594e-08,0.0010668170871213,-0.0348735079169273,0.0,0.0,0.0,-0.011593883857131,60.0,8.737619400024414,-0.0,-7.75975905753512e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,9.972264524549246e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,0.0001050127611961,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,7.756207196507603e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.0001050127611961,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,0.000498135224916,286.18170166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1801147460937,293.1499938964844,286.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625383583828,1.3176640223377944e-08,0.0010625252034515,-0.0335604585707187,0.0,0.0,0.0,-0.011345051229,60.0,8.69536018371582,-0.0,-7.697442327980752e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,9.972264524549246e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,0.0001050127611961,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,7.756207196507603e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.0001050127611961,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,0.000498135224916,286.18170166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1801147460937,293.1499938964844,286.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625383583828,1.3176640223377944e-08,0.0010625252034515,-0.0335604585707187,0.0,0.0,0.0,-0.011345051229,60.0,8.69536018371582,-0.0,-7.697442327980752e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,9.952230902854352e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,0.000104801802081,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697021484375,0.0,0.0,7.740625005681068e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,0.000104801794805,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,0.0004971344606019,286.1852111816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1798095703125,293.1499938964844,286.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927021231234905e-08,0.001060388283804,-0.032907411456108,0.0,0.0,0.0,-0.0112212914973497,60.0,8.674137115478516,-0.0,-7.66654508765896e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,9.932312968885526e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0001045920507749,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,7.725133036728948e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,0.0001045920434989,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0004961395170539,286.18865966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1795349121094,293.1499938964844,286.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582788381725,1.2678846417202294e-08,0.0010582661489024,-0.0322580970823764,0.0,0.0,0.0,-0.0110982609912753,60.0,8.652937889099121,-0.0,-7.635888721324592e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,9.892797243082896e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0001041759387589,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,7.694399391766638e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,0.000104175931483,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0004941656370647,286.19561767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1789855957031,293.1499938964844,287.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186498032917824e-08,0.0010540584335103,-0.030969813466072,0.0,0.0,0.0,-0.0108541939407587,60.0,8.610676765441895,-0.0,-7.575250293712088e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,9.892797243082896e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0001041759387589,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,7.694399391766638e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,0.000104175931483,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0004941656370647,286.19561767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1789855957031,293.1499938964844,287.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186498032917824e-08,0.0010540584335103,-0.030969813466072,0.0,0.0,0.0,-0.0108541939407587,60.0,8.610676765441895,-0.0,-7.575250293712088e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,9.854532254394144e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0001037729889503,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,7.664637814741582e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,0.0001037729816744,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0004922542721033,286.2025146484375,294.1499938964844,293.1499938964844,291.6635437011719,293.178466796875,293.1499938964844,287.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499941417947,1.1709730962650156e-08,0.0010499823838472,-0.029722161591053,0.0,0.0,0.0,-0.0106178438290953,60.0,8.569019317626953,-0.0,-7.51676125787526e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,9.854532254394144e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0001037729889503,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,7.664637814741582e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,0.0001037729816744,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0004922542721033,286.2025146484375,294.1499938964844,293.1499938964844,291.6635437011719,293.178466796875,293.1499938964844,287.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499941417947,1.1709730962650156e-08,0.0010499823838472,-0.029722161591053,0.0,0.0,0.0,-0.0106178438290953,60.0,8.569019317626953,-0.0,-7.51676125787526e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,9.817342652240768e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.0001033813605317,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,7.635712245246395e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0001033813532558,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.0004903965163975,286.2094116210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1779479980469,293.1499938964844,287.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460302000865,1.1246360287486825e-08,0.0010460190242156,-0.028509434312582,0.0,0.0,0.0,-0.0103881256654858,60.0,8.528013229370117,-0.0,-7.460133133463388e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,9.817342652240768e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.0001033813605317,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,7.635712245246395e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0001033813532558,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.0004903965163975,286.2094116210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1779479980469,293.1499938964844,287.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460302000865,1.1246360287486825e-08,0.0010460190242156,-0.028509434312582,0.0,0.0,0.0,-0.0103881256654858,60.0,8.528013229370117,-0.0,-7.460133133463388e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,9.78170137386769e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0001030060448101,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,7.607991574332118e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0001030060375342,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0004886162350885,286.2162475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.17742919921875,293.1499938964844,287.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422328487038,1.0802290617561994e-08,0.0010422220220789,-0.027347108349204,0.0,0.0,0.0,-0.0101679824292659,60.0,8.487940788269043,-0.0,-7.406064383985722e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,9.78170137386769e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0001030060448101,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,7.607991574332118e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0001030060375342,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0004886162350885,286.2162475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.17742919921875,293.1499938964844,287.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422328487038,1.0802290617561994e-08,0.0010422220220789,-0.027347108349204,0.0,0.0,0.0,-0.0101679824292659,60.0,8.487940788269043,-0.0,-7.406064383985722e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,9.764765854924916e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,0.000102827703813,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,7.5948191806674e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,0.0001028276965371,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.000487770215841,286.2196655273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1771850585937,293.1499938964844,287.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404265485703,1.059127452407438e-08,0.0010404159547761,-0.026794746518135,0.0,0.0,0.0,-0.0100633641704916,60.0,8.468470573425293,-0.0,-7.380440791848741e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,9.748971206136048e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,0.000102661375422,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,7.582534453831613e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,0.000102661368146,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044006347656,0.0,0.0,0.0004869812401011,286.2230834960937,294.1499938964844,293.1499938964844,291.6635437011719,293.17694091796875,293.1499938964844,287.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387441143393,1.0394482607978262e-08,0.0010387337533757,-0.0262795966118574,0.0,0.0,0.0,-0.0099658090621232,60.0,8.449923515319824,-0.0,-7.356584319495596e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,9.717643115436658e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,0.0001023314762278,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,7.558167999377474e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,0.0001023314689518,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,0.0004854163271375,286.2298583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.17645263671875,293.1499938964844,287.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354067198932,1.0004150396980549e-08,0.0010353967081755,-0.0252577476203441,0.0,0.0,0.0,-0.0097723081707954,60.0,8.413061141967773,-0.0,-7.309378702302638e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,9.717643115436658e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,0.0001023314762278,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,7.558167999377474e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,0.0001023314689518,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,0.0004854163271375,286.2298583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.17645263671875,293.1499938964844,287.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354067198932,1.0004150396980549e-08,0.0010353967081755,-0.0252577476203441,0.0,0.0,0.0,-0.0097723081707954,60.0,8.413061141967773,-0.0,-7.309378702302638e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,9.696547203930096e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0001021093266899,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,7.541759987361729e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.000102109319414,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0004843625647481,286.2344970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1761474609375,293.1499938964844,287.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331596713513,9.741310869060273e-09,0.0010331500088796,-0.0245696157217025,0.0,0.0,0.0,-0.0096420105546712,60.0,8.38830280303955,-0.0,-7.277677838146701e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,9.688158752396704e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,0.0001020209965645,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,7.535235636169091e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,0.0001020209892885,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,0.000483943556901,286.23663330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1759948730469,293.1499938964844,287.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322658345103,9.636800690770997e-09,0.0010322561720386,-0.0242959912866354,0.0,0.0,0.0,-0.0095902001485228,60.0,8.377680778503418,-0.0,-7.265091284125448e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,9.660576324677096e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,0.0001017305403365,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,7.513783202739432e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,0.0001017305330606,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,0.0004825657524634,286.243408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.175537109375,293.1499938964844,287.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293270461261,9.293140479371688e-09,0.0010293177329003,-0.0233961977064609,0.0,0.0,0.0,-0.009419834241271,60.0,8.343667030334473,-0.0,-7.223782461096563e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,9.660576324677096e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,0.0001017305403365,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,7.513783202739432e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,0.0001017305330606,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,0.0004825657524634,286.243408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.175537109375,293.1499938964844,287.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293270461261,9.293140479371688e-09,0.0010293177329003,-0.0233961977064609,0.0,0.0,0.0,-0.009419834241271,60.0,8.343667030334473,-0.0,-7.223782461096563e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,9.635286551201716e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,0.0001014642257359,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,7.494113378925249e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,0.00010146421846,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,0.0004813024715986,286.2501220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1750793457031,293.1499938964844,287.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266322642564,8.978047638663611e-09,0.0010266233002766,-0.0225711520761251,0.0,0.0,0.0,-0.0092636281624436,60.0,8.311151504516602,-0.0,-7.186010009263556e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,9.635286551201716e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,0.0001014642257359,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,7.494113378925249e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,0.00010146421846,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,0.0004813024715986,286.2501220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1750793457031,293.1499938964844,287.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266322642564,8.978047638663611e-09,0.0010266233002766,-0.0225711520761251,0.0,0.0,0.0,-0.0092636281624436,60.0,8.311151504516602,-0.0,-7.186010009263556e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,9.622178913559765e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.000101326193544,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,7.483918307116255e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,0.0001013261862681,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0004806477227248,286.2535095214844,294.1499938964844,293.1499938964844,291.6635437011719,293.17486572265625,293.1499938964844,287.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252357460558,8.81473294356283e-09,0.0010252268984913,-0.0221435073763132,0.0,0.0,0.0,-0.0091826664283871,60.0,8.294561386108398,-0.0,-7.166471505115626e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,9.611302812118085e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,0.0001012116626952,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,7.475459278794006e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0001012116554193,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0004801044415216,286.2568664550781,294.1499938964844,293.1499938964844,291.6635437011719,293.17462158203125,293.1499938964844,287.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240772971883,8.679225338426022e-09,0.0010240685660392,-0.0217886660248041,0.0,0.0,0.0,-0.0091154919937253,60.0,8.279070854187012,-0.0,-7.150279657253122e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,9.591282287146896e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,0.0001010008345474,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,7.45988727430813e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.0001010008345474,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,0.0004791043756995,286.2635803222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1741943359375,293.1499938964844,287.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219423566013,8.429783093788501e-09,0.0010219338582828,-0.0211354587227106,0.0,0.0,0.0,-0.0089918235316872,60.0,8.249752044677734,-0.0,-7.12052212747949e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
