time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074880,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,9.591282287146896e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,0.0001010008345474,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,7.45988727430813e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.0001010008345474,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,0.0004791043756995,286.2635803222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1741943359375,293.1499938964844,287.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219423566013,8.429783093788501e-09,0.0010219338582828,-0.0211354587227106,0.0,0.0,0.0,-0.0089918235316872,60.0,8.249752044677734,-0.0,-7.12052212747949e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,9.574111027177425e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,0.0001008200124488,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,7.446532254107296e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0001008200124488,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,0.0004782466276083,286.270263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1737670898437,293.1499938964844,287.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215840452407974e-09,0.0010201045079156,-0.0205751899629831,0.0,0.0,0.0,-0.0088857635855674,60.0,8.223010063171387,-0.0,-7.095048459859754e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,9.574111027177425e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,0.0001008200124488,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,7.446532254107296e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0001008200124488,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,0.0004782466276083,286.270263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1737670898437,293.1499938964844,287.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215840452407974e-09,0.0010201045079156,-0.0205751899629831,0.0,0.0,0.0,-0.0088857635855674,60.0,8.223010063171387,-0.0,-7.095048459859754e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546936035156,0.0,0.0,9.559465252095832e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,0.0001006657839752,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,7.43514028727077e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.0001006657766993,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,0.0004775150446221,286.2769775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.17333984375,293.1499938964844,287.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185523424297,8.033359755188485e-09,0.0010185443097725,-0.0200972966849803,0.0,0.0,0.0,-0.0087953004986047,60.0,8.198500633239746,-0.0,-7.073357721765205e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546936035156,0.0,0.0,9.559465252095832e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,0.0001006657839752,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,7.43514028727077e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.0001006657766993,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,0.0004775150446221,286.2769775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.17333984375,293.1499938964844,287.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185523424297,8.033359755188485e-09,0.0010185443097725,-0.0200972966849803,0.0,0.0,0.0,-0.0087953004986047,60.0,8.198500633239746,-0.0,-7.073357721765205e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,9.547417721478269e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,0.0001005389203783,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,7.425770309055224e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16082763671875,0.0,0.0,0.0001005389131023,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,0.0004769132356159,286.2836303710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1729431152344,293.1499938964844,287.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.883254937723905e-09,0.00101726106368,-0.01970418356359,0.0,0.0,0.0,-0.0087208887562155,60.0,8.176034927368164,-0.0,-7.05553944158055e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,9.547417721478269e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,0.0001005389203783,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,7.425770309055224e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16082763671875,0.0,0.0,0.0001005389131023,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,0.0004769132356159,286.2836303710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1729431152344,293.1499938964844,287.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.883254937723905e-09,0.00101726106368,-0.01970418356359,0.0,0.0,0.0,-0.0087208887562155,60.0,8.176034927368164,-0.0,-7.05553944158055e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,9.54091374296695e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,0.0001004704245133,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,7.420711335726082e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,0.0001004704245133,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,0.0004765883495565,286.2869873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1727294921875,293.1499938964844,287.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165761923417,7.802221091424144e-09,0.0010165683925151,-0.0194919556379318,0.0,0.0,0.0,-0.0086807180196046,60.0,8.164531707763672,-0.0,-7.04593006162213e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,9.537195728626102e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,0.0001004312798613,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,7.417819870170206e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,0.0001004312725854,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,0.0004764026380144,286.2903137207031,294.1499938964844,293.1499938964844,291.6635437011719,293.17254638671875,293.1499938964844,287.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161801474168,7.755903475015202e-09,0.0010161723475903,-0.0193706508725881,0.0,0.0,0.0,-0.0086577562615275,60.0,8.15465259552002,-0.0,-7.040439697902914e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,9.530645911581814e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,0.0001003623037831,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,7.412725244648755e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,0.0001003622965072,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,0.0004760754527524,286.2969970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1721496582031,293.1502990722656,287.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154809569939,7.674289648207377e-09,0.0010154732735827,-0.019156901165843,0.0,0.0,0.0,-0.008617291226983,60.0,8.136343955993652,-0.0,-7.03077205344016e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,9.530645911581814e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,0.0001003623037831,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,7.412725244648755e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,0.0001003622965072,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,0.0004760754527524,286.2969970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1721496582031,293.1502990722656,287.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154809569939,7.674289648207377e-09,0.0010154732735827,-0.019156901165843,0.0,0.0,0.0,-0.008617291226983,60.0,8.136343955993652,-0.0,-7.03077205344016e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,9.527397924102844e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780090332031,0.0,0.0,0.0001003280995064,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,7.41019903216511e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,0.0001003280922304,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780090332031,0.0,0.0,0.0004759131988976,286.30206298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.171875,293.1502380371094,287.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151349706575,7.633820686692161e-09,0.0010151274036616,-0.0190509129315614,0.0,0.0,0.0,-0.0085972296074032,60.0,8.122932434082031,-0.0,-7.025980863772929e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796569824219,0.0,0.0,9.526444046059623e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,0.0001003180586849,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,7.409457612084225e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,0.0001003180514089,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,0.0004758655559271,286.3036499023437,294.1499938964844,293.1499938964844,291.6635437011719,293.1718139648437,293.15069580078125,287.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150329908356,7.621936859436573e-09,0.0010150254238396,-0.0190197881311178,0.0,0.0,0.0,-0.0085913361981511,60.0,8.11998176574707,-0.0,-7.024573989156124e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,9.524153574602678e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0001002939316094,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,7.407675730064511e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,0.0001002939316094,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,0.0004757511487696,286.310302734375,294.1499938964844,293.15240478515625,291.6650390625,293.1714782714844,293.1513061523437,287.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147908469662,7.593397910454769e-09,0.0010147832799702,-0.0189450401812791,0.0,0.0,0.0,-0.0085771977901458,60.0,8.105782508850098,-0.0,-7.021196068990322e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,9.524153574602678e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0001002939316094,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,7.407675730064511e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,0.0001002939316094,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,0.0004757511487696,286.310302734375,294.1499938964844,293.15240478515625,291.6650390625,293.1714782714844,293.1513061523437,287.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147908469662,7.593397910454769e-09,0.0010147832799702,-0.0189450401812791,0.0,0.0,0.0,-0.0085771977901458,60.0,8.105782508850098,-0.0,-7.021196068990322e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,9.519520972389728e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0001002451535896,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,7.404072675853968e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,0.0001002451463136,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0004755197442136,286.31695556640625,294.1499938964844,293.1594543457031,291.66943359375,293.1712951660156,293.1537170410156,287.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142957326024,7.535678747672137e-09,0.0010142881656065,-0.0187938697636127,0.0,0.0,0.0,-0.0085485763847827,60.0,8.095795631408691,-0.0,-7.01436704275693e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,9.519520972389728e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0001002451535896,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,7.404072675853968e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,0.0001002451463136,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0004755197442136,286.31695556640625,294.1499938964844,293.1594543457031,291.66943359375,293.1712951660156,293.1537170410156,287.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142957326024,7.535678747672137e-09,0.0010142881656065,-0.0187938697636127,0.0,0.0,0.0,-0.0085485763847827,60.0,8.095795631408691,-0.0,-7.01436704275693e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952819824219,0.0,0.0,9.516505087958647e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,0.0001002133867586,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,7.401726907119155e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,0.0001002133867586,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,0.0004753690736833,286.3202819824219,294.1499938964844,293.1646423339844,291.6726989746094,293.1712951660156,293.1558837890625,287.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139737278223,7.498096366020945e-09,0.0010139662772417,-0.0186954382807016,0.0,0.0,0.0,-0.0085299424827098,60.0,8.092182159423828,-0.0,-7.009922597944751e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,9.51314068515785e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,0.000100177967397,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,7.399110472761095e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,0.000100177960121,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,0.0004752010281663,286.3236083984375,294.1499938964844,293.1708984375,291.6766052246094,293.1713562011719,293.1585693359375,287.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136152850463,7.456183226395297e-09,0.0010136078344658,-0.0185856632888317,0.0,0.0,0.0,-0.0085091646760702,60.0,8.089258193969727,-0.0,-7.00496727290556e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,9.50520479818806e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,0.0001000944030238,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,7.392938277916983e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,0.0001000943957478,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,0.0004748046339955,286.33026123046875,294.1499938964844,293.1864929199219,291.68634033203125,293.171630859375,293.16558837890625,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127711575478,7.357312092892698e-09,0.0010127638233825,-0.0183267034590244,0.0,0.0,0.0,-0.0084601566195487,60.0,8.085539817810059,-0.0,-6.993285239786928e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,9.50520479818806e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,0.0001000944030238,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,7.392938277916983e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,0.0001000943957478,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,0.0004748046339955,286.33026123046875,294.1499938964844,293.1864929199219,291.68634033203125,293.171630859375,293.16558837890625,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127711575478,7.357312092892698e-09,0.0010127638233825,-0.0183267034590244,0.0,0.0,0.0,-0.0084601566195487,60.0,8.085539817810059,-0.0,-6.993285239786928e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,9.495249105384572e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,9.998955647461116e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,7.385194476228207e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,9.998955647461116e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,0.0004743073077406,286.3368835449219,294.1499938964844,293.2060241699219,291.69854736328125,293.1723022460937,293.1754150390625,287.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117096826434,7.23326643026212e-09,0.0010117024648934,-0.0180018059909343,0.0,0.0,0.0,-0.0083986585959792,60.0,8.08528995513916,-0.0,-6.97864308563112e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,9.495249105384572e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,9.998955647461116e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,7.385194476228207e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,9.998955647461116e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,0.0004743073077406,286.3368835449219,294.1499938964844,293.2060241699219,291.69854736328125,293.1723022460937,293.1754150390625,287.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117096826434,7.23326643026212e-09,0.0010117024648934,-0.0180018059909343,0.0,0.0,0.0,-0.0083986585959792,60.0,8.08528995513916,-0.0,-6.97864308563112e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,9.48373563005589e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,9.986831719288602e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,7.376239955192432e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,9.98683099169284e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.000473732186947,286.343505859375,294.1499938964844,293.22918701171875,291.7130126953125,293.17333984375,293.188232421875,287.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104830143973,7.089817177785562e-09,0.0010104759130626,-0.0176260769367218,0.0,0.0,0.0,-0.0083275455981493,60.0,8.0880765914917,-0.0,-6.961728615806352e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,9.48373563005589e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,9.986831719288602e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,7.376239955192432e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,9.98683099169284e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.000473732186947,286.343505859375,294.1499938964844,293.22918701171875,291.7130126953125,293.17333984375,293.188232421875,287.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104830143973,7.089817177785562e-09,0.0010104759130626,-0.0176260769367218,0.0,0.0,0.0,-0.0083275455981493,60.0,8.0880765914917,-0.0,-6.961728615806352e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,9.470689110457896e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,9.9730932561215e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,7.36609217710793e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,9.97309252852574e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,0.0004730804939754,286.3501281738281,294.1499938964844,293.2557983398437,291.7296447753906,293.1748962402344,293.2039794921875,287.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090928990393,6.927270312928613e-09,0.00100908591412,-0.017200319096446,0.0,0.0,0.0,-0.0082469638437032,60.0,8.0938081741333,-0.0,-6.94258730504771e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,9.470689110457896e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,9.9730932561215e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,7.36609217710793e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,9.97309252852574e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,0.0004730804939754,286.3501281738281,294.1499938964844,293.2557983398437,291.7296447753906,293.1748962402344,293.2039794921875,287.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090928990393,6.927270312928613e-09,0.00100908591412,-0.017200319096446,0.0,0.0,0.0,-0.0082469638437032,60.0,8.0938081741333,-0.0,-6.94258730504771e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264404296875,0.0,0.0,9.4636321591679e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,9.965661593014374e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,7.360603922279552e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,9.965661593014374e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,0.0004727279883809,286.3534240722656,294.1499938964844,293.27032470703125,291.7387084960937,293.1759033203125,293.2132263183594,287.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083406232297,6.839349087073288e-09,0.0010083337547257,-0.0169700253754854,0.0,0.0,0.0,-0.0082033751532435,60.0,8.098001480102539,-0.0,-6.932245355528721e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,9.456458792556076e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,9.958107693819328e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,7.355023990385234e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294616699219,0.0,0.0,9.958106966223568e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0004723696620203,286.3567199707031,294.1499938964844,293.2855834960937,291.7482604980469,293.1770324707031,293.2229919433594,287.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075760073959,6.749971692698864e-09,0.0010075693717226,-0.0167359132319688,0.0,0.0,0.0,-0.008159065619111,60.0,8.102672576904297,-0.0,-6.921739270637772e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,9.441631846129894e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,9.942494216375052e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,7.343492325162515e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,9.942493488779292e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,0.0004716290277428,286.36328125,294.1499938964844,293.3182983398437,291.7687072753906,293.1795654296875,293.2438049316406,287.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005997066386,6.5652434599883244e-09,0.001005990547128,-0.0162520334124565,0.0,0.0,0.0,-0.0080674923956394,60.0,8.113404273986816,-0.0,-6.900050664171431e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,9.441631846129894e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,9.942494216375052e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,7.343492325162515e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,9.942493488779292e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,0.0004716290277428,286.36328125,294.1499938964844,293.3182983398437,291.7687072753906,293.1795654296875,293.2438049316406,287.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005997066386,6.5652434599883244e-09,0.001005990547128,-0.0162520334124565,0.0,0.0,0.0,-0.0080674923956394,60.0,8.113404273986816,-0.0,-6.900050664171431e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,9.428588964510708e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,9.92875939118676e-05,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,7.33334818505682e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,9.92875939118676e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,0.0004709775093942,286.3688049316406,294.1499938964844,293.3478698730469,291.7872009277344,293.1822814941406,293.2633361816406,287.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046071838587,6.402743668587618e-09,0.001004600781016,-0.0158263705670833,0.0,0.0,0.0,-0.0079869339242577,60.0,8.1251220703125,-0.0,-6.881000302882967e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,9.426107135368512e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,9.926145867211744e-05,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,7.331417873501778e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.926145867211744e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,0.0004708535270765,286.369873046875,294.1499938964844,293.35369873046875,291.79083251953125,293.18280029296875,293.2670593261719,287.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043426882475,6.371821736905758e-09,0.0010043362854048,-0.0157453697174787,0.0,0.0,0.0,-0.007971603423357,60.0,8.127354621887207,-0.0,-6.877377956016062e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,9.411016071680932e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,9.910254448186606e-05,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,7.319680298678577e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,9.910253720590843e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0004700997087638,286.3764343261719,294.1499938964844,293.3915405273437,291.8144836425781,293.1865234375,293.2926330566406,287.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027348762378,6.183803691328649e-09,0.0010027287062257,-0.0152528490871191,0.0,0.0,0.0,-0.0078783957287669,60.0,8.143773078918457,-0.0,-6.855374579117779e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,9.411016071680932e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,9.910254448186606e-05,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,7.319680298678577e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,9.910253720590843e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0004700997087638,286.3764343261719,294.1499938964844,293.3915405273437,291.8144836425781,293.1865234375,293.2926330566406,287.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027348762378,6.183803691328649e-09,0.0010027287062257,-0.0152528490871191,0.0,0.0,0.0,-0.0078783957287669,60.0,8.143773078918457,-0.0,-6.855374579117779e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,9.396364475833252e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,9.89482578006573e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,7.308284693863243e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,9.894825052469967e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,0.0004693678347393,286.3829650878906,294.1499938964844,293.4316101074219,291.83953857421875,293.1910705566406,293.32037353515625,287.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011736303567,6.001259045262941e-09,0.0010011676931753,-0.0147746568545699,0.0,0.0,0.0,-0.0077878995798528,60.0,8.163619041442871,-0.0,-6.834045507275732e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,9.396364475833252e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,9.89482578006573e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,7.308284693863243e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,9.894825052469967e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,0.0004693678347393,286.3829650878906,294.1499938964844,293.4316101074219,291.83953857421875,293.1910705566406,293.32037353515625,287.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011736303567,6.001259045262941e-09,0.0010011676931753,-0.0147746568545699,0.0,0.0,0.0,-0.0077878995798528,60.0,8.163619041442871,-0.0,-6.834045507275732e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,9.389680053573102e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,9.887786291074008e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,7.303085294552147e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,9.887786291074008e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,0.0004690339264925,286.38623046875,294.1499938964844,293.4523620605469,291.8525085449219,293.1936340332031,293.3352966308594,287.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004615178331,5.917978995739759e-09,0.001000455697067,-0.0145564936101436,0.0,0.0,0.0,-0.0077466149814426,60.0,8.175003051757812,-0.0,-6.824325282650534e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,9.382976713823156e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,9.880727884592488e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,7.297872070921585e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,9.880727156996728e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,0.0004686990869231,286.3894958496094,294.1499938964844,293.4736022949219,291.86578369140625,293.1962890625,293.3501892089844,287.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997482411563,5.834464467113776e-09,0.0009997424203902,-0.014337713830173,0.0,0.0,0.0,-0.007705217693001,60.0,8.186603546142578,-0.0,-6.814585162828736e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
