time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077220,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,9.371043415740132e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,9.868160850601272e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,7.288590131793171e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,9.86816012300551e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,0.0004681029822677,286.3960266113281,294.1499938964844,293.5173034667969,291.89312744140625,293.2020874023437,293.381591796875,287.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984754724428,5.6857780705854574e-09,0.000998469768092,-0.0139482021331787,0.0,0.0,0.0,-0.0076315011829137,60.0,8.212014198303223,-0.0,-6.797261420388169e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,9.371043415740132e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,9.868160850601272e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,7.288590131793171e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,9.86816012300551e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,0.0004681029822677,286.3960266113281,294.1499938964844,293.5173034667969,291.89312744140625,293.2020874023437,293.381591796875,287.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984754724428,5.6857780705854574e-09,0.000998469768092,-0.0139482021331787,0.0,0.0,0.0,-0.0076315011829137,60.0,8.212014198303223,-0.0,-6.797261420388169e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,9.361861157231031e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,9.858491830527782e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,7.281448051799089e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,9.85849110293202e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,0.0004676443058997,286.40252685546875,294.1499938964844,293.5625,291.9213562011719,293.2087097167969,293.4154968261719,287.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974970016628,5.571378469682031e-09,0.0009974914137274,-0.0136485062539577,0.0,0.0,0.0,-0.0075747882947325,60.0,8.241602897644043,-0.0,-6.783947270605496e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,9.361861157231031e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,9.858491830527782e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,7.281448051799089e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,9.85849110293202e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,0.0004676443058997,286.40252685546875,294.1499938964844,293.5625,291.9213562011719,293.2087097167969,293.4154968261719,287.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974970016628,5.571378469682031e-09,0.0009974914137274,-0.0136485062539577,0.0,0.0,0.0,-0.0075747882947325,60.0,8.241602897644043,-0.0,-6.783947270605496e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,9.35466741793789e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,9.850916103459896e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,7.275853567989543e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,9.850916103459896e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,0.0004672849900089,286.4090270996094,294.1499938964844,293.6089172363281,291.95037841796875,293.2158203125,293.4502868652344,287.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967301739379,5.4817550498853515e-09,0.0009967247024178,-0.0134137142449617,0.0,0.0,0.0,-0.0075303558260202,60.0,8.273619651794434,-0.0,-6.773525740300101e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,9.35466741793789e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,9.850916103459896e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,7.275853567989543e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,9.850916103459896e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,0.0004672849900089,286.4090270996094,294.1499938964844,293.6089172363281,291.95037841796875,293.2158203125,293.4502868652344,287.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967301739379,5.4817550498853515e-09,0.0009967247024178,-0.0134137142449617,0.0,0.0,0.0,-0.0075303558260202,60.0,8.273619651794434,-0.0,-6.773525740300101e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,9.352234337711708e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,9.84835423878394e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.0,7.273960363818333e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,9.84835351118818e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,0.0004671634233091,286.41552734375,294.1499938964844,293.6562805175781,291.98004150390625,293.2237854003906,293.48748779296875,287.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964711498469,5.451436191350467e-09,0.0009964656783267,-0.0133342863991856,0.0,0.0,0.0,-0.0075153270736336,60.0,8.31056022644043,-0.0,-6.770002158873467e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,9.352234337711708e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,9.84835423878394e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.0,7.273960363818333e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,9.84835351118818e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,0.0004671634233091,286.41552734375,294.1499938964844,293.6562805175781,291.98004150390625,293.2237854003906,293.48748779296875,287.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964711498469,5.451436191350467e-09,0.0009964656783267,-0.0133342863991856,0.0,0.0,0.0,-0.0075153270736336,60.0,8.31056022644043,-0.0,-6.770002158873467e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,9.352590859634802e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,9.848728950601072e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,7.274237577803433e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,9.848728950601072e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,0.0004671812348533,286.4187927246094,294.1499938964844,293.6802673339844,291.9950561523437,293.2279052734375,293.506591796875,287.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965107310563,5.455877527538178e-09,0.0009965053759515,-0.0133459195494651,0.0,0.0,0.0,-0.0075175371021032,60.0,8.330238342285156,-0.0,-6.770518012899629e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,9.35565694817342e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,9.851958020590246e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,7.276622636709362e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,9.851958020590246e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,0.000467334408313,286.4220275878906,294.1499938964844,293.70440673828125,292.0101623535156,293.2322692871094,293.5266418457031,287.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968370432034,5.49407941363711e-09,0.0009968315716832,-0.0134460013359785,0.0,0.0,0.0,-0.0075364732183516,60.0,8.352045059204102,-0.0,-6.774958194455395e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,9.369865438202396e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,9.866921027423814e-05,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,7.287674088729545e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,9.866920299828053e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,0.0004680441634263,286.4285583496094,294.1499938964844,293.75299072265625,292.0406188964844,293.2417907714844,293.5700378417969,287.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983491618186,5.671101366289122e-09,0.0009983434574678,-0.0139097543433308,0.0,0.0,0.0,-0.0076242215000092,60.0,8.402533531188965,-0.0,-6.795552565108667e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,9.369865438202396e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,9.866921027423814e-05,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,7.287674088729545e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,9.866920299828053e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,0.0004680441634263,286.4285583496094,294.1499938964844,293.75299072265625,292.0406188964844,293.2417907714844,293.5700378417969,287.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983491618186,5.671101366289122e-09,0.0009983434574678,-0.0139097543433308,0.0,0.0,0.0,-0.0076242215000092,60.0,8.402533531188965,-0.0,-6.795552565108667e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,9.389963815920056e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,9.888085332931952e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,7.303306483663619e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,9.888085332931952e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,0.0004690481291618,286.4345703125,294.1499938964844,293.7979431152344,292.0687866210937,293.2512512207031,293.6132202148437,287.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004926007241,5.9215041758875495e-09,0.0010004866635426,-0.0145657276734709,0.0,0.0,0.0,-0.0077483667992055,60.0,8.455862045288086,-0.0,-6.824736686894539e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,9.392409992869943e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,9.890661021927372e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,7.305208418983966e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,9.890661021927372e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,0.000469170307042,286.4350891113281,294.1499938964844,293.8018493652344,292.0712585449219,293.25213623046875,293.6171569824219,287.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000753021799,5.9519789097350895e-09,0.0010007470846176,-0.014645560644567,0.0,0.0,0.0,-0.0077634737826883,60.0,8.460955619812012,-0.0,-6.828292953287018e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,9.420356946066022e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,9.92009008768946e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,7.326944614760578e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,9.92009008768946e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,0.0004705663013737,286.4416198730469,294.1499938964844,293.8507080078125,292.1019287109375,293.2626647949219,293.665283203125,287.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037282481789,6.3001563965769955e-09,0.0010037218453362,-0.0155576430261135,0.0,0.0,0.0,-0.0079360678791999,60.0,8.521759986877441,-0.0,-6.868987156849471e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,9.420356946066022e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,9.92009008768946e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,7.326944614760578e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,9.92009008768946e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,0.0004705663013737,286.4416198730469,294.1499938964844,293.8507080078125,292.1019287109375,293.2626647949219,293.665283203125,287.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037282481789,6.3001563965769955e-09,0.0010037218453362,-0.0155576430261135,0.0,0.0,0.0,-0.0079360678791999,60.0,8.521759986877441,-0.0,-6.868987156849471e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,9.464648610446602e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,9.96673188637942e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,7.361394091276452e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,9.96673188637942e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.000472778774565,286.4482116699219,294.1499938964844,293.8992919921875,292.13250732421875,293.2741394042969,293.7178649902344,287.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084466775879,6.851985645539571e-09,0.0010084399254992,-0.0170031264424324,0.0,0.0,0.0,-0.0082096299156546,60.0,8.595237731933594,-0.0,-6.933731810931931e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,9.464648610446602e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,9.96673188637942e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,7.361394091276452e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,9.96673188637942e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.000472778774565,286.4482116699219,294.1499938964844,293.8992919921875,292.13250732421875,293.2741394042969,293.7178649902344,287.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084466775879,6.851985645539571e-09,0.0010084399254992,-0.0170031264424324,0.0,0.0,0.0,-0.0082096299156546,60.0,8.595237731933594,-0.0,-6.933731810931931e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,9.488302021054552e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,9.991639672080056e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3195495605469,0.0,0.0,7.379790622508153e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,9.991638944484292e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,0.0004739602736663,286.4515075683594,294.1499938964844,293.9234313964844,292.147705078125,293.28009033203125,293.7450866699219,287.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109682334586,7.146675695679505e-09,0.0010109610157087,-0.0177750047296285,0.0,0.0,0.0,-0.0083557274192571,60.0,8.634212493896484,-0.0,-6.96843045489004e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,9.51569018070586e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,0.0001002048084046,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227233886719,0.0,0.0,7.40109317121096e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.0001002048084046,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,0.0004753284156322,286.4548034667969,294.1499938964844,293.9474182128906,292.162841796875,293.2861633300781,293.7730712890625,287.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138867655768,7.487909847725405e-09,0.0010138791985809,-0.0186687596142292,0.0,0.0,0.0,-0.0085248928517103,60.0,8.675146102905273,-0.0,-7.008718228007639e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,9.578989556757732e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,0.0001008713807095,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290405273437,0.0,0.0,7.450325938407332e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,0.0001008713807095,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,0.0004784903139807,286.4614562988281,294.1499938964844,293.99481201171875,292.1927490234375,293.2989501953125,293.83160400390625,287.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206287261098,8.276551000108157e-09,0.001020620460622,-0.0207341816276311,0.0,0.0,0.0,-0.0089158434420824,60.0,8.765246391296387,-0.0,-7.102273258396964e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,9.578989556757732e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,0.0001008713807095,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290405273437,0.0,0.0,7.450325938407332e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,0.0001008713807095,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,0.0004784903139807,286.4614562988281,294.1499938964844,293.99481201171875,292.1927490234375,293.2989501953125,293.83160400390625,287.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206287261098,8.276551000108157e-09,0.001020620460622,-0.0207341816276311,0.0,0.0,0.0,-0.0089158434420824,60.0,8.765246391296387,-0.0,-7.102273258396964e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,9.651065192883834e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,0.0001016303722281,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33544921875,0.0,0.0,7.506385009037331e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.0,0.0001016303722281,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,0.000482090661535,286.4681396484375,294.1499938964844,294.04119873046875,292.22216796875,293.3124389648437,293.8916320800781,287.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283078299835,9.174550008594906e-09,0.0010282986331731,-0.0230856873095035,0.0,0.0,0.0,-0.0093610184267163,60.0,8.863252639770508,-0.0,-7.209555263898437e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,9.651065192883834e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,0.0001016303722281,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33544921875,0.0,0.0,7.506385009037331e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.0,0.0001016303722281,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,0.000482090661535,286.4681396484375,294.1499938964844,294.04119873046875,292.22216796875,293.3124389648437,293.8916320800781,287.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283078299835,9.174550008594906e-09,0.0010282986331731,-0.0230856873095035,0.0,0.0,0.0,-0.0093610184267163,60.0,8.863252639770508,-0.0,-7.209555263898437e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,9.734371269587427e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0001025076198857,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,7.571178139187396e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,0.0001025076198857,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0004862519563175,286.47491455078125,294.1499938964844,294.0863952636719,292.2509155273437,293.3271789550781,293.9506530761719,287.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371850803494,1.0212476198034892e-08,0.0010371748358011,-0.0258031357079744,0.0,0.0,0.0,-0.0098755676299333,60.0,8.972228050231934,-0.0,-7.33455465251609e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,9.734371269587427e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0001025076198857,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,7.571178139187396e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,0.0001025076198857,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0004862519563175,286.47491455078125,294.1499938964844,294.0863952636719,292.2509155273437,293.3271789550781,293.9506530761719,287.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371850803494,1.0212476198034892e-08,0.0010371748358011,-0.0258031357079744,0.0,0.0,0.0,-0.0098755676299333,60.0,8.972228050231934,-0.0,-7.33455465251609e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,9.8181793873664e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,0.0001033901644404,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,7.636362715857103e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,0.0001033901644404,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,0.0004904383677057,286.48175048828125,294.1499938964844,294.1300964355469,292.2788391113281,293.3422546386719,294.00897216796875,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461155325174,1.125667381529638e-08,0.0010461042402312,-0.0285364333540201,0.0,0.0,0.0,-0.0103932237252593,60.0,9.082489967346191,-0.0,-7.461392215191155e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,9.8181793873664e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,0.0001033901644404,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,7.636362715857103e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,0.0001033901644404,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,0.0004904383677057,286.48175048828125,294.1499938964844,294.1300964355469,292.2788391113281,293.3422546386719,294.00897216796875,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461155325174,1.125667381529638e-08,0.0010461042402312,-0.0285364333540201,0.0,0.0,0.0,-0.0103932237252593,60.0,9.082489967346191,-0.0,-7.461392215191155e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,9.86204031505622e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,0.0001038520422298,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,7.670476770726964e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,0.0001038520422298,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,0.0004926293040625,286.48516845703125,294.1499938964844,294.1513366699219,292.2924499511719,293.3498840332031,294.0382995605469,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507886763662,1.1803159338796831e-08,0.0010507768020033,-0.0299666691571474,0.0,0.0,0.0,-0.0106641380116343,60.0,9.138483047485352,-0.0,-7.52820596972015e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550109863281,0.0,0.0,9.90771732176654e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,0.0001043330412358,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,7.706003088969737e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,0.0001043330412358,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,0.000494910927955,286.4886169433594,294.1499938964844,294.1720886230469,292.3058166503906,293.3577575683594,294.0657043457031,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556540219113,1.2372264102111784e-08,0.0010556416818872,-0.0314559154212474,0.0,0.0,0.0,-0.0109462598338723,60.0,9.196229934692385,-0.0,-7.59810205863687e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,9.997533197747543e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,0.000105278850242,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,7.775860285619274e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,0.000105278850242,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,0.0004993974580429,286.4955444335937,294.1499938964844,294.212158203125,292.33172607421875,293.3738708496094,294.1201477050781,287.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652230121195,1.3491336048332414e-08,0.0010652095079421,-0.0343837104737758,0.0,0.0,0.0,-0.0115010263398289,60.0,9.311585426330566,-0.0,-7.736483809139828e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,9.997533197747543e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,0.000105278850242,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,7.775860285619274e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,0.000105278850242,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,0.0004993974580429,286.4955444335937,294.1499938964844,294.212158203125,292.33172607421875,293.3738708496094,294.1201477050781,287.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652230121195,1.3491336048332414e-08,0.0010652095079421,-0.0343837104737758,0.0,0.0,0.0,-0.0115010263398289,60.0,9.311585426330566,-0.0,-7.736483809139828e-08,0.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.050000000745058,0.0001008739272947,298.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.050000000745058,0.0001062251103576,298.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.050000000745058,7.845750951673836e-05,298.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.050000000745058,0.0001062251103576,298.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.050000000745058,0.0005038861418142,286.50250244140625,284.95001220703125,294.25,292.3564147949219,293.39031982421875,294.17095947265625,287.285888671875,1.0,0.1000000014901161,7.87475307184593e-10,7.87475307184593e-10,1.0,1.0,-0.0010748003842309,1.4610962217886936e-08,0.0010747857159003,-0.0373120829463005,0.0,0.0,0.0,-0.0120560843497514,60.0,9.427289962768556,-0.0,-7.876181484789414e-08,1.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.050000000745058,0.0001008739272947,298.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.050000000745058,0.0001062251103576,298.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.050000000745058,7.845750951673836e-05,298.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.050000000745058,0.0001062251103576,298.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.050000000745058,0.0005038861418142,286.50250244140625,284.95001220703125,294.25,292.3564147949219,293.39031982421875,294.17095947265625,287.285888671875,1.0,0.1000000014901161,7.87475307184593e-10,7.87475307184593e-10,1.0,1.0,-0.0010748003842309,1.4610962217886936e-08,0.0010747857159003,-0.0373120829463005,0.0,0.0,0.0,-0.0120560843497514,60.0,9.427289962768556,-0.0,-7.876181484789414e-08,1.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.6357448697090149,0.050000000745058,0.0408255830407142,298.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00079345703125,0.6357448697090149,0.050000000745058,0.0429913066327571,298.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008544921875,0.6357448697090149,0.050000000745058,0.0317532308399677,298.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.6357448697090149,0.050000000745058,0.0429913066327571,298.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.6357448697090149,0.050000000745058,0.2039322406053543,287.1131591796875,284.95001220703125,294.2683410644531,292.3685302734375,297.0140686035156,297.7690124511719,287.4932861328125,1.0,0.1097103506326675,0.0845545157790184,0.0845545157790184,1.0,1.0,-0.4357364773750305,0.000530928838998,0.4352055490016937,-0.1202162876725196,0.0,0.0,0.0,10.167255401611328,60.0,1246.1729736328125,0.0,12.272343635559082,1.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9880065917969,0.6329172849655151,0.050000000745058,0.0452391169965267,298.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9880065917969,0.6329172849655151,0.050000000745058,0.0476389713585376,298.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9880065917969,0.6329172849655151,0.050000000745058,0.035185981541872,298.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9880065917969,0.6329172849655151,0.050000000745058,0.0476389713585376,298.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9880065917969,0.6329172849655151,0.050000000745058,0.2259787619113922,288.10211181640625,284.95001220703125,294.2866516113281,292.3808288574219,297.5546875,298.7178955078125,288.7991027832031,1.0,0.1210803538560867,0.1691090315580368,0.1691090315580368,1.0,1.0,-0.4820170700550079,0.0173683613538742,0.4646486937999725,-0.1111378446221351,0.0,0.0,0.0,12.504737854003906,60.0,2542.858642578125,0.0,16.678600311279297,1.0,281.5702819824219,283.8580322265625,296.9756164550781,298.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.760035132212361e-21,1.3800175661061805e-21,1.3800175661061805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3584289550781,0.5719798803329468,0.050000000745058,0.045674979686737,298.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3584289550781,0.5719798803329468,0.050000000745058,0.0480979494750499,298.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3584289550781,0.5719798803329468,0.050000000745058,0.035524982959032,298.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3584289550781,0.5719798803329468,0.050000000745058,0.0480979494750499,298.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3584289550781,0.5719798803329468,0.050000000745058,0.2281559705734253,287.1779479980469,284.95001220703125,294.3233337402344,292.4059143066406,297.5257873535156,298.6870422363281,286.29473876953125,1.0,0.140579879283905,0.3382180631160736,0.3382180631160736,1.0,1.0,-0.4866767525672912,0.0648835226893425,0.4217932224273681,-0.0639966055750846,1.0,1.0,0.0,20.033145904541016,60.0,11918.9736328125,0.0,23.180635452270508,1.0,282.3297424316406,285.8831481933594,295.77667236328125,297.1817626953125,293.1499938964844,293.1499938964844,283.1499938964844,2104.52978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080494523048401,1.0,0.0,0.0,0.9662628769874572,0.9662647247314452,6.330501634010943e-08,4.264541149139404,4.264531135559082,9.797728125704452e-06,0.0,0.0,-0.0,4384.1240234375,0.0,27.71888542175293,1895.24853515625,0.0,974.54052734375,0.2491773813962936,1.0,0.0,3.0,1.0,0.0
18079440,298.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3584289550781,0.5719798803329468,0.050000000745058,0.045674979686737,298.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3584289550781,0.5719798803329468,0.050000000745058,0.0480979494750499,298.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3584289550781,0.5719798803329468,0.050000000745058,0.035524982959032,298.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3584289550781,0.5719798803329468,0.050000000745058,0.0480979494750499,298.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3584289550781,0.5719798803329468,0.050000000745058,0.2281559705734253,287.1779479980469,284.95001220703125,294.3233337402344,292.4059143066406,297.5257873535156,298.6870422363281,286.29473876953125,1.0,0.140579879283905,0.3382180631160736,0.3382180631160736,1.0,1.0,-0.4866767525672912,0.0648835226893425,0.4217932224273681,-0.0639966055750846,1.0,1.0,0.0,20.033145904541016,60.0,11918.9736328125,0.0,23.180635452270508,1.0,282.3297424316406,285.8831481933594,295.77667236328125,297.1817626953125,293.1499938964844,293.1499938964844,283.1499938964844,2104.52978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080494523048401,1.0,0.0,0.0,0.9662628769874572,0.9662647247314452,6.330501634010943e-08,4.264541149139404,4.264531135559082,9.797728125704452e-06,0.0,0.0,-0.0,4384.1240234375,0.0,27.71888542175293,1895.24853515625,0.0,974.54052734375,0.2491773813962936,1.0,0.0,3.0,1.0,0.0
