time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079500,298.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.5500344038009644,0.050000000745058,0.0458122827112674,298.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.5500344038009644,0.050000000745058,0.0482425391674041,298.6900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.5500344038009644,0.050000000745058,0.035631775856018,298.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.5500344038009644,0.050000000745058,0.0482425391674041,298.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.5500344038009644,0.050000000745058,0.2288418412208557,285.7913513183594,284.95001220703125,294.3416748046875,292.418701171875,297.49774169921875,298.63946533203125,285.3690795898437,1.0,0.1489791423082351,0.4227725863456726,0.4227725863456726,1.0,1.0,-0.4881399571895599,0.1044471338391304,0.3836928308010101,-0.0245256293565034,1.0,1.0,0.0,23.71113395690918,60.0,11096.1474609375,0.0,26.330944061279297,1.0,282.6791076660156,284.9539794921875,295.4668273925781,296.44256591796875,293.1499938964844,293.1499938964844,283.1499938964844,3470.355224609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681958258152008,1.0,0.0,0.0,1.24082612991333,1.2408287525177002,1.0278009199282678e-07,4.265885829925537,4.265876293182373,9.786254850041589e-06,0.0,0.0,-0.0,3639.704345703125,0.0,58.48062896728516,1895.431884765625,0.0,418.3716735839844,0.3132619261741638,1.0,0.0,3.0,1.0,0.0
18079560,298.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.5331193208694458,0.050000000745058,0.0459434054791927,298.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.5331193208694458,0.050000000745058,0.0483806170523166,298.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.5331193208694458,0.050000000745058,0.0357337594032287,298.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.5331193208694458,0.050000000745058,0.0483806170523166,298.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.5331193208694458,0.050000000745058,0.2294968217611313,285.1838684082031,284.95001220703125,294.3599853515625,292.431640625,297.2950439453125,298.5905456542969,285.0311279296875,1.0,0.1565360277891159,0.538218080997467,0.538218080997467,0.800000011920929,1.0,-0.4895371496677398,0.1611297875642776,0.328407347202301,0.0320040695369243,0.9456292390823364,0.9456292390823364,0.0,27.229137420654297,60.0,10608.54296875,0.0,29.359037399291992,1.0,282.9115905761719,284.6497802734375,295.39337158203125,296.1693725585937,293.1499938964844,293.1499938964844,283.1499938964844,5048.796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738958239555359,1.0,0.0,0.0,1.4774855375289917,1.477489352226257,1.4566144557193186e-07,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3571.794189453125,0.0,99.11572265625,1895.43701171875,0.0,231.9322662353516,0.373820960521698,1.0,0.0,3.0,1.0,0.0
18079620,298.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5163983106613159,0.050000000745058,0.0461076311767101,298.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5163983106613159,0.050000000745058,0.0485535562038421,298.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5163983106613159,0.050000000745058,0.0358614884316921,298.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5163983106613159,0.050000000745058,0.0485535562038421,298.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5163983106613159,0.050000000745058,0.230317160487175,284.923828125,284.95001220703125,294.3847351074219,292.4493103027344,296.5151062011719,298.53143310546875,284.8802185058594,1.0,0.1655109524726867,0.6940488815307617,0.6940488815307617,0.5300357341766357,1.0,-0.4912868440151214,0.2598695456981659,0.2314172834157943,0.1303863823413849,0.8073276877403259,0.8073276877403259,0.0,31.638761520385746,60.0,10458.4521484375,0.0,33.19547653198242,1.0,283.0699768066406,284.5299377441406,295.4292297363281,296.1656494140625,293.1499938964844,293.1499938964844,283.1499938964844,9729.5693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3468093872070312,1.0,0.0,0.0,1.7095847129821775,1.7095903158187866,1.950179751020187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.480224609375,0.0,163.95619201660156,1895.4371337890625,0.0,189.43817138671875,0.4332962036132812,1.0,0.0,3.0,1.0,0.0
18079680,298.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.5102576017379761,0.050000000745058,0.0461803488433361,298.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.5102576017379761,0.050000000745058,0.0486301332712173,298.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.5102576017379761,0.050000000745058,0.0359180495142936,298.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.5102576017379761,0.050000000745058,0.0486301332712173,298.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.5102576017379761,0.050000000745058,0.2306804060935974,284.8733825683594,284.95001220703125,294.39666748046875,292.4579467773437,295.8626403808594,298.5068359375,284.8416748046875,1.0,0.169356495141983,0.7691090106964111,0.7691090106964111,0.4000000059604645,1.0,-0.4920615553855896,0.3467683494091034,0.145293191075325,0.2169272899627685,0.761662483215332,0.761662483215332,0.0,33.59747695922852,60.0,10487.1455078125,0.0,34.91948699951172,1.0,283.1038513183594,284.52130126953125,295.45196533203125,296.2044677734375,293.1499938964844,293.1499938964844,283.1499938964844,12368.6689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3532211482524872,1.0,0.0,0.0,1.7618820667266846,1.7618883848190308,2.0713194714971905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.5947265625,0.0,186.8165283203125,1895.4371337890625,0.0,199.35354614257807,0.4472914934158325,1.0,0.0,3.0,1.0,0.0
18079740,298.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.4981300830841064,0.050000000745058,0.0463503338396549,298.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.4981300830841064,0.050000000745058,0.0488091334700584,298.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.4981300830841064,0.050000000745058,0.036050260066986,298.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.4981300830841064,0.050000000745058,0.0488091334700584,298.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.4981300830841064,0.050000000745058,0.2315295040607452,284.7970275878906,284.95001220703125,294.4270935058594,292.48016357421875,294.5289306640625,298.4544677734375,284.793212890625,1.0,0.1779686063528061,0.9607460498809814,0.9607460498809814,0.0680042952299118,1.0,-0.4938705265522003,0.4929250180721283,0.0009455135441385,0.3624114692211151,0.6432793736457825,0.6432793736457825,0.0,38.1693229675293,60.0,10471.236328125,-0.0,38.95966720581055,1.0,283.1390075683594,284.6132507324219,295.4850158691406,296.2673645019531,293.1499938964844,293.1499938964844,283.1499938964844,20079.02734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675703108310699,1.0,0.0,0.0,1.6655511856079102,1.6655584573745728,1.851012569886734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.7216796875,0.0,188.63491821289065,1895.4371337890625,0.0,221.8289337158203,0.4461510479450226,1.0,0.0,3.0,1.0,0.0
18079800,298.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.4961124360561371,0.050000000745058,0.0463823862373828,298.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.4961124360561371,0.050000000745058,0.0488428846001625,298.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.4961124360561371,0.050000000745058,0.0360751897096633,298.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.4961124360561371,0.050000000745058,0.0488428846001625,298.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.4961124360561371,0.050000000745058,0.2316896170377731,284.7964782714844,284.95001220703125,294.4333190917969,292.4847412109375,294.45733642578125,298.44549560546875,284.8040771484375,1.0,0.1795259714126587,1.0,1.0,0.0,1.0,-0.4942149519920349,0.4942131042480469,1.8281335769643192e-06,0.3636858761310577,0.625475287437439,0.625475287437439,0.0,39.02749633789063,60.0,10437.90625,-0.0,39.71715927124024,1.0,283.1416015625,284.6513977050781,295.4886169433594,296.2713317871094,293.1499938964844,293.1499938964844,283.1499938964844,21412.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680500388145447,1.0,0.0,0.0,1.6172435283660889,1.6172508001327517,1.7451961298320384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.154052734375,0.0,180.9192352294922,1895.4371337890625,0.0,222.5901641845703,0.4368422329425812,1.0,0.0,3.0,1.0,0.0
18079860,298.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.4884729087352752,0.050000000745058,0.0465129688382148,298.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.4884729087352752,0.050000000745058,0.0489803962409496,298.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.4884729087352752,0.050000000745058,0.0361767522990703,298.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.4884729087352752,0.050000000745058,0.0489803962409496,298.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.4884729087352752,0.050000000745058,0.2323419153690338,284.8787536621094,284.95001220703125,294.4609680175781,292.5052795410156,294.45703125,298.4115905761719,284.9181213378906,1.0,0.1857267469167709,1.0,1.0,0.0,1.0,-0.4956065714359283,0.4956062138080597,3.596350097723189e-07,0.3650696277618408,0.6186681985855103,0.6186681985855103,0.0,42.52310180664063,60.0,10452.44140625,-0.0,42.81439208984375,1.0,283.1473388671875,284.822998046875,295.5060119628906,296.2894897460937,293.1499938964844,293.1499938964844,283.1499938964844,21075.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668173253536224,1.0,0.0,0.0,1.475996017456055,1.4760026931762695,1.4536632875206126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.072265625,0.0,147.33914184570312,1895.4371337890625,0.0,220.63563537597656,0.4129197597503662,1.0,0.0,3.0,1.0,0.0
18079920,298.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.4863541424274444,0.050000000745058,0.0465512983500957,298.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.4863541424274444,0.050000000745058,0.0490207597613334,298.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.4863541424274444,0.050000000745058,0.0362065657973289,298.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.4863541424274444,0.050000000745058,0.0490207597613334,298.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.4863541424274444,0.050000000745058,0.2325333654880523,284.91436767578125,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4026184082031,284.9432067871094,1.0,0.1875052899122238,1.0,1.0,0.0,1.0,-0.4960150122642517,0.4960146248340606,3.594539350615378e-07,0.3655056655406952,0.6341120600700378,0.6341120600700378,0.0,43.54941940307617,48.0,10550.0068359375,-0.0,43.72696685791016,1.0,283.14813232421875,284.83770751953125,295.514892578125,296.3086242675781,293.1499938964844,293.1499938964844,283.1499938964844,19698.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698957562446594,1.0,0.0,0.0,1.4894700050354004,1.489476442337036,1.4803245562688974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.668701171875,0.0,146.0240478515625,1895.4371337890625,0.0,225.52626037597656,0.4120369255542755,1.0,0.0,3.0,1.0,0.0
18079980,298.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484060674905777,0.050000000745058,0.0465934425592422,298.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484060674905777,0.050000000745058,0.049065139144659,298.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484060674905777,0.050000000745058,0.0362393446266651,298.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484060674905777,0.050000000745058,0.049065139144659,298.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484060674905777,0.050000000745058,0.232743889093399,284.9503479003906,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37384033203125,284.9452514648437,1.0,0.1889611184597015,1.0,1.0,0.0,1.0,-0.4964644014835357,0.4964640438556671,3.600879381338018e-07,0.3663888275623321,0.6543098092079163,0.6543098092079163,0.0,44.68203353881836,36.0,10685.064453125,-0.0,44.73555755615234,1.0,283.14959716796875,284.8084411621094,295.54425048828125,296.3677978515625,293.1499938964844,293.1499938964844,283.1499938964844,17679.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819479942321777,1.0,0.0,0.0,1.541353702545166,1.5413599014282229,1.5852509704927797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.9091796875,0.0,151.0312042236328,1895.4371337890625,0.0,245.0325622558593,0.4162417352199554,1.0,0.0,3.0,1.0,0.0
18080040,298.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484060674905777,0.050000000745058,0.0465934425592422,298.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484060674905777,0.050000000745058,0.049065139144659,298.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484060674905777,0.050000000745058,0.0362393446266651,298.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484060674905777,0.050000000745058,0.049065139144659,298.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.484060674905777,0.050000000745058,0.232743889093399,284.9503479003906,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37384033203125,284.9452514648437,1.0,0.1889611184597015,1.0,1.0,0.0,1.0,-0.4964644014835357,0.4964640438556671,3.600879381338018e-07,0.3663888275623321,0.6543098092079163,0.6543098092079163,0.0,44.68203353881836,36.0,10685.064453125,-0.0,44.73555755615234,1.0,283.14959716796875,284.8084411621094,295.54425048828125,296.3677978515625,293.1499938964844,293.1499938964844,283.1499938964844,17679.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819479942321777,1.0,0.0,0.0,1.541353702545166,1.5413599014282229,1.5852509704927797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.9091796875,0.0,151.0312042236328,1895.4371337890625,0.0,245.0325622558593,0.4162417352199554,1.0,0.0,3.0,1.0,0.0
18080100,298.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853066205978393,0.050000000745058,0.0465704761445522,298.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853066205978393,0.050000000745058,0.0490409508347511,298.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853066205978393,0.050000000745058,0.0362214818596839,298.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853066205978393,0.050000000745058,0.0490409508347511,298.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853066205978393,0.050000000745058,0.2326291650533676,284.9433288574219,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3631896972656,284.9425964355469,1.0,0.187747910618782,1.0,1.0,0.0,1.0,-0.4962197840213775,0.4962194263935089,3.599868989567767e-07,0.3664444983005523,0.6483259797096252,0.6483259797096252,0.0,44.07026672363281,36.0,10667.3154296875,-0.0,44.1903190612793,1.0,283.1498107910156,284.8110046386719,295.554931640625,296.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,18090.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813444077968597,1.0,0.0,0.0,1.5325645208358765,1.5325708389282229,1.567223648635263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.69384765625,0.0,150.38711547851562,1895.4371337890625,0.0,244.04005432128903,0.4154958128929138,1.0,0.0,3.0,1.0,0.0
18080160,298.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878970682621002,0.050000000745058,0.0465233102440834,298.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878970682621002,0.050000000745058,0.048991285264492,298.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878970682621002,0.050000000745058,0.0361847952008247,298.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878970682621002,0.050000000745058,0.048991285264492,298.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878970682621002,0.050000000745058,0.2323935627937317,284.9451599121094,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3545837402344,284.9476013183594,1.0,0.1854066252708435,1.0,1.0,0.0,1.0,-0.4957172870635986,0.49571692943573,3.5964490052720066e-07,0.366263210773468,0.6475766897201538,0.6475766897201538,0.0,42.81092834472656,25.0,10672.0625,-0.0,43.06969451904297,1.0,283.14990234375,284.8192443847656,295.5675354003906,296.3879089355469,293.1499938964844,293.1499938964844,283.1499938964844,18178.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801668286323547,1.0,0.0,0.0,1.526275873184204,1.5262821912765503,1.5543881204393986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.72216796875,0.0,149.27951049804688,1895.4371337890625,0.0,242.10888671875,0.4145808815956116,1.0,0.0,3.0,1.0,0.0
18080220,298.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929989576339721,0.050000000745058,0.046433936804533,298.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929989576339721,0.050000000745058,0.0488971695303916,298.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929989576339721,0.1659289896488189,0.0361152850091457,298.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929989576339721,0.050000000745058,0.0488971695303916,298.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929989576339721,0.050000000745058,0.231947124004364,284.95074462890625,284.95001220703125,294.5680847167969,292.5868530273437,294.5639343261719,298.3456420898437,284.9518737792969,1.0,0.1810114383697509,1.0,1.0,0.0,1.0,-0.4947648346424103,0.4947644472122192,3.5891818583877466e-07,0.3657462894916534,0.6505810022354126,0.6505810022354126,0.0,40.422847747802734,25.0,10695.4365234375,-0.0,40.95075225830078,1.0,283.14996337890625,284.82196044921875,295.5868225097656,296.4085998535156,293.1499938964844,293.1499938964844,283.1499938964844,17979.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801236152648926,1.0,0.0,0.0,1.529301643371582,1.529307842254639,1.560557194579815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.0810546875,0.0,149.32101440429688,1895.4371337890625,0.0,242.0381317138672,0.4147250652313232,1.0,0.0,3.0,1.0,0.0
18080280,298.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.5672998428344727,0.1738979369401931,0.0611394084990024,298.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.5068487524986267,0.050000000745058,0.048676274716854,298.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7222175598144531,0.1671363711357116,0.0947921276092529,298.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.5068487524986267,0.050000000745058,0.048676274716854,298.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.5068487524986267,0.050000000745058,0.2308992892503738,284.96270751953125,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3381652832031,285.0035095214844,1.0,0.1795002222061157,1.0,1.0,0.0,1.0,-0.5809614062309265,0.5809609293937683,4.378555900075298e-07,0.4346742630004883,0.6593361496925354,0.6593361496925354,0.0,35.54773712158203,45.0,11658.95703125,-0.0,46.345252990722656,1.0,283.1499938964844,284.8903503417969,295.5975036621094,296.42889404296875,293.1499938964844,293.1499938964844,283.1499938964844,17768.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381791353225708,1.0,0.0,0.0,1.535132646560669,1.5351388454437256,1.5724802437944168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.94091796875,0.0,149.93948364257812,1895.4371337890625,0.0,244.7748107910156,0.4155359268188476,1.0,0.0,3.0,1.0,0.0
18080340,298.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036865234375,0.830352783203125,0.1656802743673324,0.1515440791845321,298.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.7833753824234009,0.1577218323945999,0.1337599456310272,298.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.8225485682487488,0.1618541777133941,0.1143410354852676,298.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.5492933988571167,0.1536511033773422,0.0482467599213123,298.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.5492933988571167,0.050000000745058,0.228861853480339,285.3944091796875,284.95001220703125,294.6104431152344,292.6197814941406,294.6078796386719,298.20947265625,285.4545288085937,1.0,0.1869603246450424,1.0,1.0,0.0,1.0,-0.8120904564857483,0.812089741230011,6.834841883573972e-07,0.615033745765686,1.0,1.0,0.0,26.82047462463379,45.0,16397.80859375,-0.0,67.62390899658203,1.0,283.1499938964844,285.1954040527344,295.66558837890625,296.76190185546875,293.1499938964844,293.1499938964844,283.1499938964844,8511.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630589187145233,1.0,0.0,0.0,1.9065613746643064,1.9065676927566528,2.425464913358155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.6640625,0.0,213.3825225830078,1895.4371337890625,0.0,405.6194152832031,0.4754069447517395,1.0,0.0,3.0,1.0,0.0
18080400,298.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.8449242115020752,0.1646248251199722,0.1503426432609558,298.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599914550781,0.8206326961517334,0.1565038114786148,0.1442210972309112,298.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4616394042969,0.8380165696144104,0.1618152409791946,0.1139346063137054,298.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.6897156238555908,0.1554050743579864,0.0853079035878181,298.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.417236328125,0.5634440779685974,0.050000000745058,0.2283988893032074,285.4564819335937,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1808776855469,285.50250244140625,1.0,0.1897011995315551,1.0,1.0,0.0,1.0,-0.8666315674781799,0.8666308522224426,7.487083735213673e-07,0.6548047065734863,1.0,1.0,0.0,24.88079643249512,63.0,17220.29296875,-0.0,73.8277359008789,1.0,283.1499938964844,285.2147216796875,295.6735534667969,296.8271179199219,293.1499938964844,293.1499938964844,283.1499938964844,8732.3173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823687970638275,1.0,0.0,0.0,1.9646369218826287,1.964643597602844,2.575478958988242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.04931640625,0.0,232.25027465820312,1895.4371337890625,0.0,455.69573974609375,0.4911272227764129,1.0,0.0,3.0,1.0,0.0
18080460,298.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.8298863172531128,0.1647742390632629,0.1484152376651764,298.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8124547004699707,0.1524643898010254,0.1460767388343811,298.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.8280497193336487,0.1640807837247848,0.114613652229309,298.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.8108733892440796,0.1520338654518127,0.145204871892929,298.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.5535121560096741,0.1433568745851516,0.2287131994962692,285.63946533203125,284.95001220703125,294.6443176269531,292.6462707519531,294.6421203613281,298.0805969238281,285.6344909667969,1.0,0.2023448497056961,1.0,1.0,0.0,1.0,-0.939722180366516,0.9397213459014891,8.436405778411427e-07,0.7106936573982239,1.0,1.0,0.0,27.35431861877441,63.0,19138.34375,-0.0,91.06946563720705,1.0,283.1499938964844,285.25311279296875,295.6847229003906,297.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,10833.3173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413500666618347,1.0,0.0,0.0,2.1923158168792725,2.192324161529541,3.207004795058311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.064453125,0.0,322.5340881347656,1895.4371337890625,0.0,651.4560546875,0.5434013605117798,1.0,0.0,3.0,1.0,0.0
18080520,298.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.666015625,0.7568948268890381,0.1668487787246704,0.1496175080537796,297.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7386026382446289,0.1522486209869384,0.1458991020917892,298.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.7557399868965149,0.1660629361867904,0.1158251836895942,297.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650390625,0.7376502752304077,0.1511632204055786,0.145294576883316,297.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65594482421875,0.6486164927482605,0.1442422568798065,0.4714629352092743,285.6673889160156,284.95001220703125,294.6533203125,292.65338134765625,294.6509704589844,298.06500244140625,285.678955078125,1.0,0.2045571506023407,1.0,1.0,0.0,1.0,-0.7372198700904846,0.7372193336486816,5.631973181152716e-07,0.4921486675739288,1.0,1.0,0.0,39.90208435058594,66.0,15528.1171875,-0.0,122.03189086914062,1.0,283.1499938964844,285.2704467773437,295.68463134765625,297.0721740722656,293.1499938964844,293.1499938964844,283.1499938964844,11440.1376953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511389970779419,1.0,0.0,0.0,2.252887725830078,2.252896547317505,3.386666946880723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.7919921875,0.0,350.0133056640625,1895.4371337890625,0.0,691.361572265625,0.5610015392303467,1.0,0.0,3.0,1.0,0.0
18080580,298.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.9508147835731506,0.1812761425971985,0.1386456936597824,297.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95904541015625,0.956276834011078,0.158157005906105,0.1483281403779983,298.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.9910866022109984,0.1780758500099182,0.1228797808289527,297.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591979980469,0.9496022462844848,0.1547363102436065,0.1454954892396927,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.966064453125,0.9173293709754944,0.1387065947055816,0.6307613849639893,285.9584350585937,284.95001220703125,294.6850280761719,292.67828369140625,294.6833190917969,298.0481262207031,285.953857421875,1.0,0.2298933863639831,1.0,1.0,0.0,1.0,-1.232086181640625,1.2320849895477295,1.292762817683979e-06,0.9252933859825134,1.0,1.0,0.0,18.862852096557617,66.0,23844.857421875,-0.0,168.9093780517578,1.0,283.1499938964844,285.4603576660156,295.7106628417969,297.3259582519531,293.1499938964844,293.1499938964844,283.1499938964844,13669.310546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075156927108765,1.0,0.0,0.0,2.4626193046569824,2.462629795074463,4.046578112593125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.4375,0.0,457.1492004394531,1895.4371337890625,0.0,971.451171875,0.6090086102485657,1.0,0.0,3.0,1.0,0.0
18080640,298.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635314941406,0.9022648334503174,0.1829564273357391,0.1078952923417091,297.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639892578125,0.9022698402404784,0.1590166985988617,0.1136207729578018,298.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638977050781,0.9022648334503174,0.1794231981039047,0.0839185565710067,297.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.9852961897850036,0.1549028009176254,0.1455593258142471,297.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.9553272724151612,0.1378825604915619,0.6272427439689636,285.9659423828125,284.95001220703125,294.69000244140625,292.6822204589844,294.6883850097656,298.0469055175781,285.9883117675781,1.0,0.2332925498485565,1.0,1.0,0.0,1.0,-1.2934542894363403,1.2934528589248655,1.4111983546172269e-06,0.978920578956604,1.0,1.0,0.0,18.28148078918457,86.0,24694.685546875,-0.0,163.70510864257812,1.0,283.1499938964844,285.49468994140625,295.7112121582031,297.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,13962.9072265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612375795841217,1.0,0.0,0.0,2.4889254570007324,2.488936185836792,4.133492836899677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.29052734375,0.0,471.9563903808594,1895.4371337890625,0.0,999.87060546875,0.618335485458374,1.0,0.0,3.0,1.0,0.0
18080700,298.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0774230957031,0.9332987666130066,0.1877255290746688,0.1314630508422851,297.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782470703125,0.9641401171684264,0.1595066636800766,0.1512228548526764,298.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772705078125,0.9332987666130066,0.1832847446203231,0.1022490337491035,297.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.9533371925354004,0.1540862917900085,0.1464521884918213,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766296386719,0.909981906414032,0.135382667183876,0.6148964166641235,286.0805053710937,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.01824951171875,286.0915832519531,1.0,0.2477273046970367,1.0,1.0,0.0,1.0,-1.368346929550171,1.3683453798294067,1.553526544739725e-06,1.0319703817367554,1.0,1.0,0.0,20.87571144104004,86.0,26110.099609375,-0.0,195.7526397705078,1.0,283.1499938964844,285.551513671875,295.7207946777344,297.4547119140625,293.1499938964844,293.1499938964844,283.1499938964844,15219.599609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633510947227478,1.0,0.0,0.0,2.598517179489136,2.598528861999512,4.505515960318008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.95068359375,0.0,537.0850219726562,1895.4371337890625,0.0,1130.7889404296875,0.6421929597854614,1.0,0.0,3.0,1.0,0.0
18080760,298.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.9663465023040771,0.1876355558633804,0.1693326979875564,297.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526794433594,0.9087662100791932,0.1591037660837173,0.1512673497200012,298.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15362548828125,0.9564876556396484,0.1817539185285568,0.1278539150953292,297.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.898375928401947,0.1542338281869888,0.1463840901851654,297.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507873535156,0.8584495186805725,0.1339738070964813,0.6070713400840759,286.1548156738281,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9591064453125,286.1695861816406,1.0,0.2634343802928924,1.0,1.0,0.0,1.0,-1.4425917863845823,1.4425901174545288,1.7181894236273363e-06,1.0990937948226929,1.0,1.0,0.0,25.239940643310547,106.0,27501.939453125,-0.0,233.1416931152344,1.0,283.1499938964844,285.59747314453125,295.73126220703125,297.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,16214.625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514512896537781,1.0,0.0,0.0,2.682115316390991,2.6821277141571045,4.800077135769243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.95361328125,0.0,590.6071166992188,1895.4371337890625,0.0,1250.7210693359375,0.6652758121490479,1.0,0.0,3.0,1.0,0.0
18080820,297.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093444824219,0.7922386527061462,0.1857901364564895,0.1681137830018997,297.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.7539849281311035,0.1604411751031875,0.1527970284223556,297.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094665527344,0.7857692241668701,0.181483581662178,0.1276658028364181,297.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.7465301156044006,0.1554540395736694,0.1481325924396515,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.7111435532569885,0.1323446631431579,0.6021833419799805,286.10888671875,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8502197265625,286.1024780273437,1.0,0.291518896818161,1.0,1.0,0.0,1.0,-1.4388718605041504,1.438870191574097,1.7090268329411629e-06,1.095078945159912,1.0,1.0,0.0,48.33004760742188,94.0,27963.998046875,-0.0,288.2182006835937,1.0,283.1499938964844,285.50732421875,295.7477722167969,297.639404296875,293.1499938964844,293.1499938964844,283.1499938964844,18219.701171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685105562210083,1.0,0.0,0.0,2.843116044998169,2.843130111694336,5.393646915763384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.3564453125,0.0,703.477783203125,1895.4371337890625,0.0,1371.6622314453125,0.7044281959533691,1.0,0.0,3.0,1.0,0.0
18080880,297.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093444824219,0.7922386527061462,0.1857901364564895,0.1681137830018997,297.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.7539849281311035,0.1604411751031875,0.1527970284223556,297.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094665527344,0.7857692241668701,0.181483581662178,0.1276658028364181,297.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.7465301156044006,0.1554540395736694,0.1481325924396515,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.7111435532569885,0.1323446631431579,0.6021833419799805,286.10888671875,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8502197265625,286.1024780273437,1.0,0.291518896818161,1.0,1.0,0.0,1.0,-1.4388718605041504,1.438870191574097,1.7090268329411629e-06,1.095078945159912,1.0,1.0,0.0,48.33004760742188,94.0,27963.998046875,-0.0,288.2182006835937,1.0,283.1499938964844,285.50732421875,295.7477722167969,297.639404296875,293.1499938964844,293.1499938964844,283.1499938964844,18219.701171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685105562210083,1.0,0.0,0.0,2.843116044998169,2.843130111694336,5.393646915763384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.3564453125,0.0,703.477783203125,1895.4371337890625,0.0,1371.6622314453125,0.7044281959533691,1.0,0.0,3.0,1.0,0.0
18080940,297.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621643066406,0.7613482475280762,0.1878646612167358,0.1696982681751251,297.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.06256103515625,0.7270904183387756,0.1619611233472824,0.1544893383979797,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622253417969,0.7553054690361023,0.1831173449754715,0.1288152635097503,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626525878906,0.719978392124176,0.1568243950605392,0.1496898531913757,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06317138671875,0.6797177791595459,0.1320507675409317,0.6016966104507446,286.0618591308594,284.95001220703125,294.7885131835937,292.7597961425781,294.787109375,297.80438232421875,286.05767822265625,1.0,0.3030481934547424,1.0,1.0,0.0,1.0,-1.4454668760299685,1.4454652070999146,1.7233284097528667e-06,1.100243091583252,1.0,1.0,0.0,58.26287078857422,94.0,28314.873046875,-0.0,315.54364013671875,1.0,283.1499938964844,285.45343017578125,295.7631530761719,297.6705017089844,293.1499938964844,293.1499938964844,283.1499938964844,19533.42578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709617376327515,1.0,0.0,0.0,2.943833112716675,2.943848133087158,5.78255423988594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.61669921875,0.0,780.9194946289062,1895.4371337890625,0.0,1389.560302734375,0.7260813117027283,1.0,0.0,3.0,1.0,0.0
18081000,297.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.755266547203064,0.1891849189996719,0.1708432286977768,297.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499572753906,0.7212668657302856,0.1627701371908188,0.1553155183792114,297.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.7490495443344116,0.1841058880090713,0.1295126080513,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500183105469,0.7139407396316528,0.1575569957494735,0.1504472941160202,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503845214844,0.6724057197570801,0.132101833820343,0.6020793914794922,286.0494689941406,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.78765869140625,286.046630859375,1.0,0.3067103326320648,1.0,1.0,0.0,1.0,-1.450039267539978,1.4500375986099243,1.7333069308733684e-06,1.1038408279418943,1.0,1.0,0.0,61.16464614868164,82.0,28468.423828125,-0.0,324.7983093261719,1.0,283.1499938964844,285.4389038085937,295.77154541015625,297.6862487792969,293.1499938964844,293.1499938964844,283.1499938964844,19978.6953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721603870391846,1.0,0.0,0.0,2.9771969318389893,2.977212190628052,5.914369012316456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.94921875,0.0,807.7731323242188,1895.4371337890625,0.0,1398.3585205078125,0.7370805144309998,1.0,0.0,3.0,1.0,0.0
18081060,297.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.7493944764137268,0.1940475553274154,0.1751284152269363,297.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177001953125,0.7140859961509705,0.1656369864940643,0.1580982953310012,297.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.7420536279678345,0.1877346932888031,0.1320401579141616,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.7061046361923218,0.1601641029119491,0.1529913395643234,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.662093460559845,0.1327253133058548,0.6048845052719116,286.0174865722656,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7433166503906,286.0164489746094,1.0,0.3140413761138916,1.0,1.0,0.0,1.0,-1.467976450920105,1.4679746627807615,1.7728443708620034e-06,1.1179815530776978,1.0,1.0,0.0,66.28152465820312,70.0,29037.443359375,-0.0,345.9861145019531,1.0,283.1499938964844,285.39483642578125,295.8001708984375,297.74609375,293.1499938964844,293.1499938964844,283.1499938964844,21576.609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775738000869751,1.0,0.0,0.0,3.093966245651245,3.093982696533203,6.387405164787197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.6650390625,0.0,906.5956420898438,1895.4371337890625,0.0,1438.464599609375,0.7655487656593323,1.0,0.0,3.0,1.0,0.0
18081120,297.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.7493944764137268,0.1940475553274154,0.1751284152269363,297.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177001953125,0.7140859961509705,0.1656369864940643,0.1580982953310012,297.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.7420536279678345,0.1877346932888031,0.1320401579141616,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.7061046361923218,0.1601641029119491,0.1529913395643234,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.662093460559845,0.1327253133058548,0.6048845052719116,286.0174865722656,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7433166503906,286.0164489746094,1.0,0.3140413761138916,1.0,1.0,0.0,1.0,-1.467976450920105,1.4679746627807615,1.7728443708620034e-06,1.1179815530776978,1.0,1.0,0.0,66.28152465820312,70.0,29037.443359375,-0.0,345.9861145019531,1.0,283.1499938964844,285.39483642578125,295.8001708984375,297.74609375,293.1499938964844,293.1499938964844,283.1499938964844,21576.609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775738000869751,1.0,0.0,0.0,3.093966245651245,3.093982696533203,6.387405164787197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.6650390625,0.0,906.5956420898438,1895.4371337890625,0.0,1438.464599609375,0.7655487656593323,1.0,0.0,3.0,1.0,0.0
18081180,297.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.7576900124549866,0.1994853466749191,0.1798798739910125,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.7199770212173462,0.1688189804553985,0.1610132455825805,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.7486385703086853,0.191801980137825,0.1347977221012115,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.7121130228042603,0.1630737483501434,0.1556512266397476,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.6654701232910156,0.1338735073804855,0.6093968749046326,286.00225830078125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7092590332031,286.002197265625,1.0,0.3157611191272735,1.0,1.0,0.0,1.0,-1.4890992641448977,1.4890974760055542,1.8201645843873848e-06,1.1346462965011597,1.0,1.0,0.0,65.91846466064453,58.0,29632.1953125,-0.0,355.3539733886719,1.0,283.1499938964844,285.366455078125,295.8288879394531,297.8094177246094,293.1499938964844,293.1499938964844,283.1499938964844,23032.345703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836295127868652,1.0,0.0,0.0,3.1966350078582764,3.19665265083313,6.81835217619664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.00830078125,0.0,999.8760986328124,1895.4371337890625,0.0,1484.0330810546875,0.790626585483551,1.0,0.0,3.0,1.0,0.0
18081240,297.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.7576900124549866,0.1994853466749191,0.1798798739910125,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.7199770212173462,0.1688189804553985,0.1610132455825805,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.7486385703086853,0.191801980137825,0.1347977221012115,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.7121130228042603,0.1630737483501434,0.1556512266397476,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.6654701232910156,0.1338735073804855,0.6093968749046326,286.00225830078125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7092590332031,286.002197265625,1.0,0.3157611191272735,1.0,1.0,0.0,1.0,-1.4890992641448977,1.4890974760055542,1.8201645843873848e-06,1.1346462965011597,1.0,1.0,0.0,65.91846466064453,58.0,29632.1953125,-0.0,355.3539733886719,1.0,283.1499938964844,285.366455078125,295.8288879394531,297.8094177246094,293.1499938964844,293.1499938964844,283.1499938964844,23032.345703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836295127868652,1.0,0.0,0.0,3.1966350078582764,3.19665265083313,6.81835217619664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.00830078125,0.0,999.8760986328124,1895.4371337890625,0.0,1484.0330810546875,0.790626585483551,1.0,0.0,3.0,1.0,0.0
18081300,297.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.7658524513244629,0.202302947640419,0.182311475276947,297.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.7263162136077881,0.1704736351966858,0.1624855399131775,297.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.755750834941864,0.1939051151275634,0.1361973285675048,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.7185492515563965,0.1645911335945129,0.1569941639900207,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.6708993315696716,0.1345628648996353,0.6119878888130188,285.9972229003906,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6947631835937,285.99658203125,1.0,0.3150757253170013,1.0,1.0,0.0,1.0,-1.5001885890960691,1.5001866817474363,1.845330643845955e-06,1.143393635749817,1.0,1.0,0.0,64.22868347167969,58.0,29951.322265625,-0.0,356.5246887207031,1.0,283.1499938964844,285.3528747558594,295.8432312011719,297.842529296875,293.1499938964844,293.1499938964844,283.1499938964844,23831.5078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868581771850586,1.0,0.0,0.0,3.251619577407837,3.251637935638428,7.05493164332438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.41064453125,0.0,1052.3648681640625,1895.4371337890625,0.0,1508.6236572265625,0.801284670829773,1.0,0.0,3.0,1.0,0.0
