time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081360,297.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.7766081690788269,0.2051549702882766,0.1847526282072067,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7346776127815247,0.1721483618021011,0.1639525890350341,297.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.7653453946113586,0.1960238069295883,0.1375912874937057,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7268168926239014,0.1661287695169448,0.15833181142807,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.6786490082740784,0.1352976560592651,0.6146829724311829,285.996826171875,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6815490722656,285.9972229003906,1.0,0.3135794699192047,1.0,1.0,0.0,1.0,-1.511396408081055,1.511394500732422,1.870991241048614e-06,1.152232050895691,1.0,1.0,0.0,61.76496887207031,46.0,30227.234375,-0.0,355.7625427246094,1.0,283.1499938964844,285.34765625,295.857177734375,297.873046875,293.1499938964844,293.1499938964844,283.1499938964844,24368.59375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897282004356384,1.0,0.0,0.0,3.2880561351776123,3.2880747318267822,7.213927233351569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.9716796875,0.0,1088.1400146484375,1895.4371337890625,0.0,1530.65185546875,0.812993586063385,1.0,0.0,3.0,1.0,0.0
18081420,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.8056116700172424,0.2109022587537765,0.1896319240331649,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.7580177187919617,0.175511360168457,0.1668527573347091,297.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.7920056581497192,0.2002550959587097,0.1403426975011825,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.7492729425430298,0.1692186594009399,0.1609739810228347,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.7007130980491638,0.1368335634469986,0.620172917842865,285.9955139160156,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.65777587890625,285.9962158203125,1.0,0.3089014887809753,1.0,1.0,0.0,1.0,-1.5338001251220703,1.5337982177734375,1.9229632925998885e-06,1.1698896884918213,1.0,1.0,0.0,55.27836227416992,34.0,30814.85546875,-0.0,350.0764465332031,1.0,283.1499938964844,285.33331298828125,295.88507080078125,297.936279296875,293.1499938964844,293.1499938964844,283.1499938964844,25652.1640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957376003265381,1.0,0.0,0.0,3.3735408782958984,3.3735604286193848,7.593906730107847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.8525390625,0.0,1175.2362060546875,1895.4371337890625,0.0,1577.278564453125,0.8339238166809082,1.0,0.0,3.0,1.0,0.0
18081480,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.8056116700172424,0.2109022587537765,0.1896319240331649,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.7580177187919617,0.175511360168457,0.1668527573347091,297.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.7920056581497192,0.2002550959587097,0.1403426975011825,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.7492729425430298,0.1692186594009399,0.1609739810228347,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.7007130980491638,0.1368335634469986,0.620172917842865,285.9955139160156,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.65777587890625,285.9962158203125,1.0,0.3089014887809753,1.0,1.0,0.0,1.0,-1.5338001251220703,1.5337982177734375,1.9229632925998885e-06,1.1698896884918213,1.0,1.0,0.0,55.27836227416992,34.0,30814.85546875,-0.0,350.0764465332031,1.0,283.1499938964844,285.33331298828125,295.88507080078125,297.936279296875,293.1499938964844,293.1499938964844,283.1499938964844,25652.1640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957376003265381,1.0,0.0,0.0,3.3735408782958984,3.3735604286193848,7.593906730107847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.8525390625,0.0,1175.2362060546875,1895.4371337890625,0.0,1577.278564453125,0.8339238166809082,1.0,0.0,3.0,1.0,0.0
18081540,297.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.8443330526351929,0.216662585735321,0.1944738626480102,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.7946366667747498,0.1788461804389953,0.1696746498346328,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.8296239376068115,0.2044245600700378,0.1430136561393737,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.7846640944480896,0.1722824573516845,0.1635397374629974,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.7315648198127747,0.1384017318487167,0.6255853176116943,285.9975280761719,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6368713378906,285.99835205078125,1.0,0.3023493885993957,1.0,1.0,0.0,1.0,-1.5557856559753418,1.5557836294174194,1.974845872609876e-06,1.1872047185897827,1.0,1.0,0.0,47.14696502685547,25.0,31387.93359375,-0.0,339.5950012207031,1.0,283.1499938964844,285.32257080078125,295.9125366210937,297.9983215332031,293.1499938964844,293.1499938964844,283.1499938964844,26875.6484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701496958732605,1.0,0.0,0.0,3.453054666519165,3.453075170516968,7.956099352668389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.24560546875,0.0,1260.3109130859375,1895.4371337890625,0.0,1622.586669921875,0.8534154295921326,1.0,0.0,3.0,1.0,0.0
18081600,297.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.8443330526351929,0.216662585735321,0.1944738626480102,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.7946366667747498,0.1788461804389953,0.1696746498346328,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.8296239376068115,0.2044245600700378,0.1430136561393737,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.7846640944480896,0.1722824573516845,0.1635397374629974,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.7315648198127747,0.1384017318487167,0.6255853176116943,285.9975280761719,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6368713378906,285.99835205078125,1.0,0.3023493885993957,1.0,1.0,0.0,1.0,-1.5557856559753418,1.5557836294174194,1.974845872609876e-06,1.1872047185897827,1.0,1.0,0.0,47.14696502685547,25.0,31387.93359375,-0.0,339.5950012207031,1.0,283.1499938964844,285.32257080078125,295.9125366210937,297.9983215332031,293.1499938964844,293.1499938964844,283.1499938964844,26875.6484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701496958732605,1.0,0.0,0.0,3.453054666519165,3.453075170516968,7.956099352668389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.24560546875,0.0,1260.3109130859375,1895.4371337890625,0.0,1622.586669921875,0.8534154295921326,1.0,0.0,3.0,1.0,0.0
18081660,297.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.9005165100097656,0.2223926931619644,0.1992886513471603,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.843306839466095,0.1821110248565673,0.172430545091629,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.8814294338226318,0.2084885984659195,0.14561128616333,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.8333637714385986,0.1752785146236419,0.1660416722297668,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.7744388580322266,0.1399478763341903,0.6309119462966919,286.0014038085937,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6180725097656,286.0022888183594,1.0,0.2955974042415619,1.0,1.0,0.0,1.0,-1.5773929357528689,1.5773909091949463,2.026683887379477e-06,1.204205870628357,1.0,1.0,0.0,38.79872512817383,25.0,31948.708984375,-0.0,327.9933166503906,1.0,283.1499938964844,285.3141174316406,295.9395446777344,298.05926513671875,293.1499938964844,293.1499938964844,283.1499938964844,28059.8828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070255279541016,1.0,0.0,0.0,3.528311252593994,3.5283327102661133,8.306672611979593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.1494140625,0.0,1344.522705078125,1895.4371337890625,0.0,1666.63232421875,0.8718786239624023,1.0,0.0,3.0,1.0,0.0
18081720,297.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.9005165100097656,0.2223926931619644,0.1992886513471603,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.843306839466095,0.1821110248565673,0.172430545091629,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.8814294338226318,0.2084885984659195,0.14561128616333,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.8333637714385986,0.1752785146236419,0.1660416722297668,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.7744388580322266,0.1399478763341903,0.6309119462966919,286.0014038085937,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6180725097656,286.0022888183594,1.0,0.2955974042415619,1.0,1.0,0.0,1.0,-1.5773929357528689,1.5773909091949463,2.026683887379477e-06,1.204205870628357,1.0,1.0,0.0,38.79872512817383,25.0,31948.708984375,-0.0,327.9933166503906,1.0,283.1499938964844,285.3141174316406,295.9395446777344,298.05926513671875,293.1499938964844,293.1499938964844,283.1499938964844,28059.8828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070255279541016,1.0,0.0,0.0,3.528311252593994,3.5283327102661133,8.306672611979593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.1494140625,0.0,1344.522705078125,1895.4371337890625,0.0,1666.63232421875,0.8718786239624023,1.0,0.0,3.0,1.0,0.0
18081780,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.9676445722579956,0.2280578762292862,0.2041441947221756,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.8973698019981384,0.1852752268314361,0.1751951873302459,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.9441500902175904,0.2124165445566177,0.1481907665729522,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.8855528235435486,0.1781758815050125,0.168554276227951,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.822360634803772,0.1414329707622528,0.6364656686782837,286.0068359375,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6007385253906,286.0079040527344,1.0,0.2919791638851166,1.0,1.0,0.0,1.0,-1.5993210077285769,1.5993189811706543,2.080146714433795e-06,1.2214382886886597,1.0,1.0,0.0,32.897239685058594,25.0,32509.353515625,-0.0,322.8475036621094,1.0,283.1499938964844,285.3075866699219,295.96612548828125,298.1195983886719,293.1499938964844,293.1499938964844,283.1499938964844,29226.357421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124350666999817,1.0,0.0,0.0,3.6009020805358887,3.600924491882324,8.651988423480361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.25048828125,0.0,1429.2279052734375,1895.4371337890625,0.0,1710.2359619140625,0.8896927833557129,1.0,0.0,3.0,1.0,0.0
18081840,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.9676445722579956,0.2280578762292862,0.2041441947221756,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.8973698019981384,0.1852752268314361,0.1751951873302459,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.9441500902175904,0.2124165445566177,0.1481907665729522,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.8855528235435486,0.1781758815050125,0.168554276227951,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.822360634803772,0.1414329707622528,0.6364656686782837,286.0068359375,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6007385253906,286.0079040527344,1.0,0.2919791638851166,1.0,1.0,0.0,1.0,-1.5993210077285769,1.5993189811706543,2.080146714433795e-06,1.2214382886886597,1.0,1.0,0.0,32.897239685058594,25.0,32509.353515625,-0.0,322.8475036621094,1.0,283.1499938964844,285.3075866699219,295.96612548828125,298.1195983886719,293.1499938964844,293.1499938964844,283.1499938964844,29226.357421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124350666999817,1.0,0.0,0.0,3.6009020805358887,3.600924491882324,8.651988423480361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.25048828125,0.0,1429.2279052734375,1895.4371337890625,0.0,1710.2359619140625,0.8896927833557129,1.0,0.0,3.0,1.0,0.0
18081900,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.9952257871627808,0.2308653593063354,0.2065736651420593,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086669921875,0.928676187992096,0.1868107318878173,0.1765647083520889,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.975270450115204,0.2143206000328064,0.1494617760181427,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086669921875,0.9147428870201112,0.1795785874128341,0.1697983890771865,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.8456616401672363,0.1421422064304351,0.6392432451248169,286.0086975097656,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5924987792969,286.0090637207031,1.0,0.2909277379512787,1.0,1.0,0.0,1.0,-1.6100163459777832,1.6100142002105713,2.1065527562313946e-06,1.2298504114151,1.0,1.0,0.0,30.67347717285156,25.0,32803.6640625,-0.0,322.1109313964844,1.0,283.1499938964844,285.3018493652344,295.9793395996094,298.150634765625,293.1499938964844,293.1499938964844,283.1499938964844,29931.37109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715242862701416,1.0,0.0,0.0,3.6440749168396,3.644097805023194,8.86069642547227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.9560546875,0.0,1481.253662109375,1895.4371337890625,0.0,1733.0601806640625,0.8974868059158325,1.0,0.0,3.0,1.0,0.0
18081960,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.9856225252151488,0.2348585873842239,0.1963478177785873,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.9366639852523804,0.1882772147655487,0.1779663860797882,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.9819757342338562,0.2161440253257751,0.1507491320371627,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.9223952889442444,0.180912896990776,0.1710751354694366,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.850788414478302,0.1428067088127136,0.6422452926635742,286.00299072265625,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5876770019531,286.0013427734375,1.0,0.2897410094738006,1.0,1.0,0.0,1.0,-1.605351448059082,1.6053494215011597,2.095261379508884e-06,1.2264024019241333,1.0,1.0,0.0,30.219507217407227,28.0,32847.76171875,-0.0,318.71197509765625,1.0,283.1499938964844,285.2906494140625,295.9916076660156,298.17291259765625,293.1499938964844,293.1499938964844,283.1499938964844,30368.615234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169023752212524,1.0,0.0,0.0,3.670594930648804,3.670618295669556,8.990135142994404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.11181640625,0.0,1513.8297119140625,1895.4371337890625,0.0,1746.610595703125,0.9068067669868468,1.0,0.0,3.0,1.0,0.0
18082020,297.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.9799543023109436,0.2449772208929062,0.1851863414049148,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.9555478692054749,0.1910892724990844,0.180625632405281,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.9964346885681152,0.2196981161832809,0.1531658917665481,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.941373884677887,0.1834619790315628,0.1734860837459564,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.8641541600227356,0.1441436260938644,0.6480592489242554,285.9830627441406,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5878295898437,285.9824523925781,1.0,0.2892189919948578,1.0,1.0,0.0,1.0,-1.6079604625701904,1.6079583168029783,2.1016296614106977e-06,1.2283815145492554,1.0,1.0,0.0,29.31974983215332,48.0,33086.75,-0.0,317.5274353027344,1.0,283.1499938964844,285.2658386230469,296.0159912109375,298.2107849121094,293.1499938964844,293.1499938964844,283.1499938964844,31510.75,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186500430107117,1.0,0.0,0.0,3.7389817237854,3.7390058040618896,9.328246051154564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.26416015625,0.0,1600.0286865234375,1895.4371337890625,0.0,1760.9287109375,0.9236003160476683,1.0,0.0,3.0,1.0,0.0
18082080,297.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.9799543023109436,0.2449772208929062,0.1851863414049148,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.9555478692054749,0.1910892724990844,0.180625632405281,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.9964346885681152,0.2196981161832809,0.1531658917665481,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.941373884677887,0.1834619790315628,0.1734860837459564,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.8641541600227356,0.1441436260938644,0.6480592489242554,285.9830627441406,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5878295898437,285.9824523925781,1.0,0.2892189919948578,1.0,1.0,0.0,1.0,-1.6079604625701904,1.6079583168029783,2.1016296614106977e-06,1.2283815145492554,1.0,1.0,0.0,29.31974983215332,48.0,33086.75,-0.0,317.5274353027344,1.0,283.1499938964844,285.2658386230469,296.0159912109375,298.2107849121094,293.1499938964844,293.1499938964844,283.1499938964844,31510.75,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186500430107117,1.0,0.0,0.0,3.7389817237854,3.7390058040618896,9.328246051154564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.26416015625,0.0,1600.0286865234375,1895.4371337890625,0.0,1760.9287109375,0.9236003160476683,1.0,0.0,3.0,1.0,0.0
18082140,297.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.9880563020706176,0.252759039402008,0.2019374221563339,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.9403635263442992,0.1938343048095703,0.183280274271965,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.9856581687927246,0.2231152206659317,0.1556888073682785,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.9254927635192872,0.1859448999166488,0.1758931577205658,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.8506745100021362,0.1454951018095016,0.6543959975242615,285.9985046386719,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5818786621094,286.0021667480469,1.0,0.2976514101028442,1.0,1.0,0.0,1.0,-1.6457841396331787,1.6457818746566772,2.196086143158027e-06,1.257717847824097,1.0,1.0,0.0,31.51732635498047,68.0,33845.0,-0.0,342.5131530761719,1.0,283.1499938964844,285.2733764648437,296.0422668457031,298.2698974609375,293.1499938964844,293.1499938964844,283.1499938964844,32647.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233195900917053,1.0,0.0,0.0,3.805804252624512,3.805829286575317,9.664651088314713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.1142578125,0.0,1687.357666015625,1895.4371337890625,0.0,1799.42041015625,0.9400096535682678,1.0,0.0,3.0,1.0,0.0
18082200,297.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.9880563020706176,0.252759039402008,0.2019374221563339,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.9403635263442992,0.1938343048095703,0.183280274271965,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.9856581687927246,0.2231152206659317,0.1556888073682785,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.9254927635192872,0.1859448999166488,0.1758931577205658,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.8506745100021362,0.1454951018095016,0.6543959975242615,285.9985046386719,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5818786621094,286.0021667480469,1.0,0.2976514101028442,1.0,1.0,0.0,1.0,-1.6457841396331787,1.6457818746566772,2.196086143158027e-06,1.257717847824097,1.0,1.0,0.0,31.51732635498047,68.0,33845.0,-0.0,342.5131530761719,1.0,283.1499938964844,285.2733764648437,296.0422668457031,298.2698974609375,293.1499938964844,293.1499938964844,283.1499938964844,32647.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233195900917053,1.0,0.0,0.0,3.805804252624512,3.805829286575317,9.664651088314713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.1142578125,0.0,1687.357666015625,1895.4371337890625,0.0,1799.42041015625,0.9400096535682678,1.0,0.0,3.0,1.0,0.0
18082260,297.67144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517272949219,0.9748268127441406,0.253986656665802,0.2288307845592498,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.887901782989502,0.1965616643428802,0.1860796809196472,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.9348196387290956,0.2264784425497055,0.1581802368164062,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.051025390625,0.8753278851509094,0.1884174793958664,0.1784504950046539,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.80841463804245,0.1466560959815979,0.660932183265686,286.0516662597656,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5513916015625,286.05535888671875,1.0,0.3126992583274841,1.0,1.0,0.0,1.0,-1.701385736465454,1.701383352279663,2.3405536921927705e-06,1.301544189453125,1.0,1.0,0.0,38.09641647338867,86.0,34932.02734375,-0.0,389.8284301757813,1.0,283.1499938964844,285.3055725097656,296.06854248046875,298.3594970703125,293.1499938964844,293.1499938964844,283.04998779296875,33777.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332693338394165,1.0,0.0,0.0,3.871138095855713,3.871163845062256,9.999322401199606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.0029296875,0.0,1775.7581787109375,1895.4371337890625,0.0,1882.542236328125,0.9550583958625792,1.0,0.0,3.0,1.0,0.0
18082320,297.67144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517272949219,0.9748268127441406,0.253986656665802,0.2288307845592498,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.887901782989502,0.1965616643428802,0.1860796809196472,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.9348196387290956,0.2264784425497055,0.1581802368164062,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.051025390625,0.8753278851509094,0.1884174793958664,0.1784504950046539,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.80841463804245,0.1466560959815979,0.660932183265686,286.0516662597656,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5513916015625,286.05535888671875,1.0,0.3126992583274841,1.0,1.0,0.0,1.0,-1.701385736465454,1.701383352279663,2.3405536921927705e-06,1.301544189453125,1.0,1.0,0.0,38.09641647338867,86.0,34932.02734375,-0.0,389.8284301757813,1.0,283.1499938964844,285.3055725097656,296.06854248046875,298.3594970703125,293.1499938964844,293.1499938964844,283.04998779296875,33777.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332693338394165,1.0,0.0,0.0,3.871138095855713,3.871163845062256,9.999322401199606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.0029296875,0.0,1775.7581787109375,1895.4371337890625,0.0,1882.542236328125,0.9550583958625792,1.0,0.0,3.0,1.0,0.0
18082380,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.8941347599029541,0.2568317949771881,0.2309092283248901,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.8229885101318359,0.1986745297908783,0.1886537224054336,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.8606736063957214,0.229090079665184,0.1604474484920501,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.8120055198669434,0.1903149634599685,0.1808178126811981,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.7462064623832703,0.1472954452037811,0.6665289402008057,285.9880676269531,284.95001220703125,295.23602294921875,293.08453369140625,295.2348327636719,297.529052734375,285.9877319335937,1.0,0.3274089395999908,1.0,1.0,0.0,1.0,-1.713148832321167,1.713146448135376,2.3716816031083e-06,1.310678005218506,1.0,1.0,0.0,50.3052978515625,86.0,35609.45703125,-0.0,433.47210693359375,1.0,283.05206298828125,285.2230834960937,296.0880432128906,298.44696044921875,293.1499938964844,293.1499938964844,283.04998779296875,34657.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745016872882843,1.0,0.0,0.0,3.921240091323853,3.921266555786133,1.0259830105496803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.49560546875,0.0,1845.602783203125,1895.4371337890625,0.0,1982.49755859375,0.965308427810669,1.0,0.0,3.0,1.0,0.0
18082440,297.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.8873798847198486,0.2572929859161377,0.2313443571329116,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.8172109723091125,0.1989105343818664,0.1889421343803405,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.8543747663497925,0.22938272356987,0.160700187087059,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.8059549927711487,0.1905253380537033,0.1810819655656814,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.7407969832420349,0.1473571509122848,0.6671087145805359,285.98846435546875,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5269775390625,285.9886779785156,1.0,0.3293254971504211,1.0,1.0,0.0,1.0,-1.715335488319397,1.715333104133606,2.3775114641466644e-06,1.3123884201049805,1.0,1.0,0.0,51.85935974121094,89.0,35660.2109375,-0.0,439.2975158691406,1.0,283.051513671875,285.22314453125,296.0897216796875,298.4481201171875,293.1499938964844,293.1499938964844,282.75,34726.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447470426559448,1.0,0.0,0.0,3.925154209136963,3.925180673599243,1.0280322157996125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.6201171875,0.0,1851.135009765625,1895.4371337890625,0.0,1980.1807861328125,0.9662393927574158,1.0,0.0,3.0,1.0,0.0
18082500,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.852294921875,0.8665030002593994,0.2593054473400116,0.2333506792783737,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554992675781,0.7977170348167419,0.1998763233423233,0.1901626288890838,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536071777344,0.834949254989624,0.230576753616333,0.1617764383554458,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.7860843539237976,0.1913772970438003,0.1821922808885574,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.7236693501472473,0.1475511491298675,0.6693322658538818,285.8523864746094,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5167541503906,285.83221435546875,1.0,0.3360896408557892,1.0,1.0,0.0,1.0,-1.7245054244995115,1.7245030403137207,2.4020837372518145e-06,1.3195840120315552,1.0,1.0,0.0,57.55845260620117,89.0,36791.328125,-0.0,461.4836120605469,1.0,282.7922668457031,285.04083251953125,296.1125793457031,298.6273498535156,293.1499938964844,293.1499938964844,282.75,35015.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692294120788574,1.0,0.0,0.0,3.9414429664611816,3.941469669342041,1.0365821481173043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.0517578125,0.0,1874.2764892578125,1895.4371337890625,0.0,2193.998291015625,0.9701144695281982,1.0,0.0,3.0,1.0,0.0
18082560,297.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840270996094,0.8514956831932068,0.2611915171146393,0.2352545708417892,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78436279296875,0.7825296521186829,0.2006430178880691,0.1911592930555343,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841796875,0.8205519318580627,0.2315351814031601,0.1626544445753097,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.7711493968963623,0.1920353919267654,0.1830847263336181,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850341796875,0.7099360227584839,0.1475878953933715,0.6707174777984619,285.7840576171875,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5052795410156,285.7825927734375,1.0,0.3420585989952087,1.0,1.0,0.0,1.0,-1.7317787408828735,1.7317763566970823,2.421689714537933e-06,1.3252958059310913,1.0,1.0,0.0,62.62972640991211,77.0,37002.97265625,-0.0,480.8669738769531,1.0,282.7544250488281,284.9926147460937,296.1098022460937,298.5743713378906,293.1499938964844,293.1499938964844,282.45001220703125,35238.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618836760520935,1.0,0.0,0.0,3.953978538513184,3.954005479812622,1.0431863302073907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.7373046875,0.0,1892.216796875,1895.4371337890625,0.0,2129.115234375,0.9730966687202454,1.0,0.0,3.0,1.0,0.0
18082620,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8432393670082092,0.264747679233551,0.2386602461338043,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731201171875,0.7725990414619446,0.2018229812383651,0.192544475197792,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.8109241127967834,0.2330605685710907,0.1639262586832046,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731811523437,0.7613462209701538,0.1930046826601028,0.1842691749334335,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.6989122629165649,0.1473744064569473,0.6709492206573486,285.5728759765625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48162841796875,285.57098388671875,1.0,0.3467628955841064,1.0,1.0,0.0,1.0,-1.7407629489898682,1.7407604455947876,2.446076450723922e-06,1.332378387451172,1.0,1.0,0.0,66.81903839111328,65.0,38206.41796875,-0.0,498.8774719238281,1.0,282.457275390625,284.7593078613281,296.1283264160156,298.66424560546875,293.1499938964844,293.1499938964844,282.1499938964844,35546.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718973755836487,1.0,0.0,0.0,3.97120213508606,3.971229314804077,1.0522944648982957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.5078125,0.0,1917.0523681640625,1895.4371337890625,0.0,2217.705810546875,0.9771937727928162,1.0,0.0,3.0,1.0,0.0
18082680,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8432393670082092,0.264747679233551,0.2386602461338043,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731201171875,0.7725990414619446,0.2018229812383651,0.192544475197792,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.8109241127967834,0.2330605685710907,0.1639262586832046,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731811523437,0.7613462209701538,0.1930046826601028,0.1842691749334335,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.6989122629165649,0.1473744064569473,0.6709492206573486,285.5728759765625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48162841796875,285.57098388671875,1.0,0.3467628955841064,1.0,1.0,0.0,1.0,-1.7407629489898682,1.7407604455947876,2.446076450723922e-06,1.332378387451172,1.0,1.0,0.0,66.81903839111328,65.0,38206.41796875,-0.0,498.8774719238281,1.0,282.457275390625,284.7593078613281,296.1283264160156,298.66424560546875,293.1499938964844,293.1499938964844,282.1499938964844,35546.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718973755836487,1.0,0.0,0.0,3.97120213508606,3.971229314804077,1.0522944648982957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.5078125,0.0,1917.0523681640625,1895.4371337890625,0.0,2217.705810546875,0.9771937727928162,1.0,0.0,3.0,1.0,0.0
18082740,297.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195861816406,0.8450155854225159,0.2664929926395416,0.2402602881193161,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228820800781,0.7732577323913574,0.2023063898086547,0.1930426210165023,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210205078125,0.8116975426673889,0.2337129563093185,0.1644159853458404,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4235534667969,0.7618727087974548,0.1933820247650146,0.1846664547920227,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42828369140625,0.6986129879951477,0.147168681025505,0.670180082321167,285.4198608398437,284.95001220703125,295.33203125,293.1412353515625,295.33087158203125,297.4698486328125,285.3998107910156,1.0,0.3469928503036499,1.0,1.0,0.0,1.0,-1.7434251308441162,1.7434226274490356,2.453334900565096e-06,1.3344796895980835,1.0,1.0,0.0,66.88300323486328,65.0,39223.90234375,0.0,500.753662109375,1.0,282.1905822753906,284.56494140625,296.15020751953125,298.819580078125,293.1499938964844,293.1499938964844,282.1499938964844,35651.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910652160644531,1.0,0.0,0.0,3.9770936965942383,3.977120876312256,1.0554190339462366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.037109375,0.0,1925.5972900390625,1895.4371337890625,0.0,2390.03369140625,0.9785951375961304,1.0,0.0,3.0,1.0,0.0
18082800,297.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502502441406,0.8493511080741882,0.268058031797409,0.2416474223136901,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35064697265625,0.7764044404029846,0.2026719748973846,0.193382054567337,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.8149440288543701,0.2342247813940048,0.164770171046257,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.7647988796234131,0.1936485320329666,0.1849117428064346,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514404296875,0.7006744742393494,0.1468935459852218,0.668892502784729,285.35028076171875,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.45806884765625,285.3482360839844,1.0,0.3461041450500488,1.0,1.0,0.0,1.0,-1.7446733713150024,1.7446709871292114,2.4567668788222363e-06,1.335484266281128,1.0,1.0,0.0,65.96683502197266,53.0,39319.43359375,0.0,498.82464599609375,1.0,282.1542663574219,284.5163879394531,296.1488037109375,298.7569274902344,293.1499938964844,293.1499938964844,281.8500061035156,35729.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823615074157715,1.0,0.0,0.0,3.981436252593994,3.981463432312012,1.057725057762582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.05615234375,0.0,1931.91162109375,1895.4371337890625,0.0,2311.36865234375,0.9796279668807985,1.0,0.0,3.0,1.0,0.0
18082860,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.8660037517547607,0.2711133062839508,0.2442725896835327,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.7899797558784485,0.2032573670148849,0.1938243210315704,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.8282327651977539,0.2350863069295883,0.1652949452400207,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.7777358889579773,0.1940376758575439,0.1851666420698166,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.7112991809844971,0.1462102383375167,0.6652419567108154,285.1307678222656,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4348449707031,285.1279602050781,1.0,0.34172123670578,1.0,1.0,0.0,1.0,-1.7449114322662354,1.7449090480804443,2.45780756813474e-06,1.3359816074371338,1.0,1.0,0.0,61.76421356201172,41.0,40340.7890625,0.0,486.490966796875,1.0,281.8564453125,284.2771301269531,296.1663818359375,298.8354187011719,293.1499938964844,293.1499938964844,281.54998779296875,35839.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904936075210571,1.0,0.0,0.0,3.987536191940308,3.987563610076904,1.0609686569296173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.458984375,0.0,1940.8050537109373,1895.4371337890625,0.0,2384.84765625,0.9810788631439208,1.0,0.0,3.0,1.0,0.0
18082920,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.8660037517547607,0.2711133062839508,0.2442725896835327,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.7899797558784485,0.2032573670148849,0.1938243210315704,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.8282327651977539,0.2350863069295883,0.1652949452400207,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.7777358889579773,0.1940376758575439,0.1851666420698166,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.7112991809844971,0.1462102383375167,0.6652419567108154,285.1307678222656,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4348449707031,285.1279602050781,1.0,0.34172123670578,1.0,1.0,0.0,1.0,-1.7449114322662354,1.7449090480804443,2.45780756813474e-06,1.3359816074371338,1.0,1.0,0.0,61.76421356201172,41.0,40340.7890625,0.0,486.490966796875,1.0,281.8564453125,284.2771301269531,296.1663818359375,298.8354187011719,293.1499938964844,293.1499938964844,281.54998779296875,35839.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904936075210571,1.0,0.0,0.0,3.987536191940308,3.987563610076904,1.0609686569296173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.458984375,0.0,1940.8050537109373,1895.4371337890625,0.0,2384.84765625,0.9810788631439208,1.0,0.0,3.0,1.0,0.0
18082980,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8942538499832153,0.273981362581253,0.2466363310813903,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8132572770118713,0.2036460638046264,0.193979799747467,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.851172924041748,0.2357143014669418,0.1655826270580291,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8006417155265808,0.1942401677370071,0.1851439028978347,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7290828227996826,0.1453854888677597,0.660478949546814,284.9106750488281,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4125671386719,284.9104309082031,1.0,0.3346887230873108,1.0,1.0,0.0,1.0,-1.742537260055542,1.742534875869751,2.4526696051907493e-06,1.3351733684539795,0.9506269693374634,0.9506269693374634,0.0,55.27199172973633,29.0,41192.6484375,0.0,465.74554443359375,1.0,281.5556945800781,284.0456848144531,296.18145751953125,298.9067687988281,293.1499938964844,293.1499938964844,281.25,37572.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983108758926392,1.0,0.0,0.0,3.953470945358277,3.953498363494873,1.0429184840177186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.95751953125,0.0,1910.478271484375,1895.4371337890625,0.0,2455.991943359375,0.9740423560142516,1.0,0.0,3.0,1.0,0.0
18083040,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8942538499832153,0.273981362581253,0.2466363310813903,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8132572770118713,0.2036460638046264,0.193979799747467,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.851172924041748,0.2357143014669418,0.1655826270580291,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8006417155265808,0.1942401677370071,0.1851439028978347,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7290828227996826,0.1453854888677597,0.660478949546814,284.9106750488281,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4125671386719,284.9104309082031,1.0,0.3346887230873108,1.0,1.0,0.0,1.0,-1.742537260055542,1.742534875869751,2.4526696051907493e-06,1.3351733684539795,0.9506269693374634,0.9506269693374634,0.0,55.27199172973633,29.0,41192.6484375,0.0,465.74554443359375,1.0,281.5556945800781,284.0456848144531,296.18145751953125,298.9067687988281,293.1499938964844,293.1499938964844,281.25,37572.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983108758926392,1.0,0.0,0.0,3.953470945358277,3.953498363494873,1.0429184840177186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.95751953125,0.0,1910.478271484375,1895.4371337890625,0.0,2455.991943359375,0.9740423560142516,1.0,0.0,3.0,1.0,0.0
18083100,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.9145251512527466,0.2754347920417785,0.2477945536375045,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8283476829528809,0.2038220167160034,0.1940006166696548,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.8678646087646484,0.2360113114118576,0.16568323969841,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.8162423968315125,0.194325253367424,0.1850780099630355,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.7414904236793518,0.1449650675058365,0.6578799486160278,284.7861022949219,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.402587890625,284.77392578125,1.0,0.330426275730133,1.0,1.0,0.0,1.0,-1.740874171257019,1.740871787071228,2.448463419568725e-06,1.3341217041015625,0.8376481533050537,0.8376481533050537,0.0,51.386329650878906,29.0,41751.24609375,0.0,453.2092590332031,1.0,281.29345703125,283.8993530273437,296.1976013183594,299.0345153808594,293.1499938964844,293.1499938964844,281.25,42356.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133190870285034,1.0,0.0,0.0,3.8363852500915527,3.836412191390991,9.8205930498807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.15478515625,0.0,1800.572265625,1895.4371337890625,0.0,2593.79150390625,0.9481810927391052,1.0,0.0,3.0,1.0,0.0
18083160,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.9420052766799928,0.2770016193389892,0.2489340603351593,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8472959995269775,0.204043298959732,0.193993330001831,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8894784450531006,0.2363711297512054,0.1657609343528747,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.8346703052520752,0.194455087184906,0.1849859803915023,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.757781445980072,0.1445840746164322,0.6551965475082397,284.8299865722656,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3937072753906,284.8443603515625,1.0,0.3257658779621124,1.0,1.0,0.0,1.0,-1.738994002342224,1.7389914989471436,2.443579205646529e-06,1.3328263759613037,0.8139194846153259,0.8139194846153259,0.0,47.17740249633789,25.0,41235.7578125,0.0,439.6098327636719,1.0,281.2568359375,283.99517822265625,296.19024658203125,298.91558837890625,293.1499938964844,293.1499938964844,281.54998779296875,45663.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798549473285675,1.0,0.0,0.0,3.584843397140503,3.584868669509888,8.574991170462454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.20556640625,0.0,1532.89111328125,1895.4371337890625,0.0,2458.170654296875,0.8991194367408752,1.0,0.0,3.0,1.0,0.0
18083220,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9967992901802064,0.2816547155380249,0.2524562478065491,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8962486386299133,0.2053761333227157,0.1947126984596252,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.946929693222046,0.2381953448057174,0.1665991842746734,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.881510853767395,0.1955758035182953,0.1855122148990631,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.800019383430481,0.1445598900318145,0.652682363986969,285.0357360839844,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3894958496094,285.033203125,1.0,0.3186112940311432,1.0,1.0,0.0,1.0,-1.7425882816314695,1.7425858974456787,2.4535268039471703e-06,1.3357828855514526,0.9662309288978576,0.9662309288978576,0.0,39.72309875488281,25.0,40916.8359375,0.0,419.67864990234375,1.0,281.5426940917969,284.1744384765625,296.2077331542969,298.8409118652344,293.1499938964844,293.1499938964844,281.25,33045.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782611072063446,1.0,0.0,0.0,3.7188620567321777,3.718886137008667,9.228123758475704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.56396484375,0.0,1588.6180419921875,1895.4371337890625,0.0,2313.615234375,0.918681800365448,1.0,0.0,3.0,1.0,0.0
