time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083280,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9967992901802064,0.2816547155380249,0.2524562478065491,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8962486386299133,0.2053761333227157,0.1947126984596252,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.946929693222046,0.2381953448057174,0.1665991842746734,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.881510853767395,0.1955758035182953,0.1855122148990631,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.800019383430481,0.1445598900318145,0.652682363986969,285.0357360839844,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3894958496094,285.033203125,1.0,0.3186112940311432,1.0,1.0,0.0,1.0,-1.7425882816314695,1.7425858974456787,2.4535268039471703e-06,1.3357828855514526,0.9662309288978576,0.9662309288978576,0.0,39.72309875488281,25.0,40916.8359375,0.0,419.67864990234375,1.0,281.5426940917969,284.1744384765625,296.2077331542969,298.8409118652344,293.1499938964844,293.1499938964844,281.25,33045.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782611072063446,1.0,0.0,0.0,3.7188620567321777,3.718886137008667,9.228123758475704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.56396484375,0.0,1588.6180419921875,1895.4371337890625,0.0,2313.615234375,0.918681800365448,1.0,0.0,3.0,1.0,0.0
18083340,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9969052672386168,0.2884566187858581,0.2312229573726654,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9275162816047668,0.2063196748495102,0.1956566423177719,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9777550101280212,0.2394146472215652,0.1675352752208709,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9101962447166444,0.1963362544775009,0.1862737089395523,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8230826258659363,0.1443866789340973,0.651785671710968,284.8599853515625,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3919372558594,284.8695678710937,1.0,0.3130868673324585,1.0,1.0,0.0,1.0,-1.728752374649048,1.7287499904632568,2.415722974546952e-06,1.3246846199035645,0.8246868848800659,0.8246868848800659,0.0,36.27591323852539,43.0,41002.58203125,0.0,399.2389831542969,1.0,281.25701904296875,284.0179748535156,296.2123413085937,298.93341064453125,293.1499938964844,293.1499938964844,281.54998779296875,42004.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977674007415771,1.0,0.0,0.0,3.53829288482666,3.5383169651031494,8.353738394362153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.142578125,0.0,1455.956298828125,1895.4371337890625,0.0,2451.030517578125,0.8847850561141968,1.0,0.0,3.0,1.0,0.0
18083400,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9969052672386168,0.2884566187858581,0.2312229573726654,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9275162816047668,0.2063196748495102,0.1956566423177719,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9777550101280212,0.2394146472215652,0.1675352752208709,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9101962447166444,0.1963362544775009,0.1862737089395523,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8230826258659363,0.1443866789340973,0.651785671710968,284.8599853515625,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3919372558594,284.8695678710937,1.0,0.3130868673324585,1.0,1.0,0.0,1.0,-1.728752374649048,1.7287499904632568,2.415722974546952e-06,1.3246846199035645,0.8246868848800659,0.8246868848800659,0.0,36.27591323852539,43.0,41002.58203125,0.0,399.2389831542969,1.0,281.25701904296875,284.0179748535156,296.2123413085937,298.93341064453125,293.1499938964844,293.1499938964844,281.54998779296875,42004.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977674007415771,1.0,0.0,0.0,3.53829288482666,3.5383169651031494,8.353738394362153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.142578125,0.0,1455.956298828125,1895.4371337890625,0.0,2451.030517578125,0.8847850561141968,1.0,0.0,3.0,1.0,0.0
18083460,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.940805435180664,0.3017816841602325,0.2691251635551452,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.83369380235672,0.211714282631874,0.1999083757400512,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8762359023094177,0.2470623254776001,0.1720697581768036,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8213403820991516,0.2019295692443847,0.1905417442321777,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7392494082450867,0.1463642716407776,0.6576326489448547,284.9653015136719,284.95001220703125,295.57000732421875,293.2196655273437,295.5686340332031,297.445068359375,284.6658630371094,1.0,0.3074404001235962,1.0,1.0,0.0,1.0,-1.5539103746414185,1.553908348083496,1.9608203274401603e-06,1.1769553422927856,0.9064227342605592,0.9064227342605592,0.0,47.90951156616211,46.0,36743.71484375,0.0,391.8743591308594,1.0,281.5417175292969,283.8803100585937,296.1996459960937,298.5794372558594,293.1499938964844,293.1499938964844,281.25,33067.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471226453781128,1.0,0.0,0.0,3.6944754123687744,3.694499254226685,9.107492928706052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.15869140625,0.0,1561.00927734375,1895.4371337890625,0.0,2000.6103515625,0.912369668483734,1.0,0.0,3.0,1.0,0.0
18083520,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.940805435180664,0.3017816841602325,0.2691251635551452,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.83369380235672,0.211714282631874,0.1999083757400512,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8762359023094177,0.2470623254776001,0.1720697581768036,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8213403820991516,0.2019295692443847,0.1905417442321777,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7392494082450867,0.1463642716407776,0.6576326489448547,284.9653015136719,284.95001220703125,295.57000732421875,293.2196655273437,295.5686340332031,297.445068359375,284.6658630371094,1.0,0.3074404001235962,1.0,1.0,0.0,1.0,-1.5539103746414185,1.553908348083496,1.9608203274401603e-06,1.1769553422927856,0.9064227342605592,0.9064227342605592,0.0,47.90951156616211,46.0,36743.71484375,0.0,391.8743591308594,1.0,281.5417175292969,283.8803100585937,296.1996459960937,298.5794372558594,293.1499938964844,293.1499938964844,281.25,33067.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471226453781128,1.0,0.0,0.0,3.6944754123687744,3.694499254226685,9.107492928706052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.15869140625,0.0,1561.00927734375,1895.4371337890625,0.0,2000.6103515625,0.912369668483734,1.0,0.0,3.0,1.0,0.0
18083580,297.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9942967891693116,0.3100407123565674,0.2201715409755706,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9521679878234864,0.2122940719127655,0.2017106562852859,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9977695941925048,0.2477151900529861,0.1736847907304763,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9347534775733948,0.2020357400178909,0.1920856684446334,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.837313175201416,0.1468378901481628,0.6627283096313477,284.9755249023437,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4501342773437,284.96221923828125,1.0,0.3142276704311371,1.0,1.0,0.0,1.0,-1.738656759262085,1.7386542558670044,2.445366135361837e-06,1.3347086906433103,0.8744362592697144,0.8744362592697144,0.0,35.351009368896484,66.0,41312.234375,0.0,404.9038391113281,1.0,281.2595520019531,284.09228515625,296.2366638183594,298.9327392578125,293.1499938964844,293.1499938964844,281.54998779296875,34188.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913892865180969,1.0,0.0,0.0,3.4970457553863525,3.497068166732788,8.160109246091451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.2421875,0.0,1356.580322265625,1895.4371337890625,0.0,2392.974609375,0.8693103194236755,1.0,0.0,3.0,1.0,0.0
18083640,297.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9942967891693116,0.3100407123565674,0.2201715409755706,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9521679878234864,0.2122940719127655,0.2017106562852859,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9977695941925048,0.2477151900529861,0.1736847907304763,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9347534775733948,0.2020357400178909,0.1920856684446334,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.837313175201416,0.1468378901481628,0.6627283096313477,284.9755249023437,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4501342773437,284.96221923828125,1.0,0.3142276704311371,1.0,1.0,0.0,1.0,-1.738656759262085,1.7386542558670044,2.445366135361837e-06,1.3347086906433103,0.8744362592697144,0.8744362592697144,0.0,35.351009368896484,66.0,41312.234375,0.0,404.9038391113281,1.0,281.2595520019531,284.09228515625,296.2366638183594,298.9327392578125,293.1499938964844,293.1499938964844,281.54998779296875,34188.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913892865180969,1.0,0.0,0.0,3.4970457553863525,3.497068166732788,8.160109246091451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.2421875,0.0,1356.580322265625,1895.4371337890625,0.0,2392.974609375,0.8693103194236755,1.0,0.0,3.0,1.0,0.0
18083700,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.9978862404823304,0.3128189742565155,0.2366944700479507,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9308843612670898,0.2120078802108764,0.2013381719589233,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9817697405815125,0.2468805909156799,0.1731668412685394,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9132344126701356,0.2016450017690658,0.1916081458330154,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8221638798713684,0.1466482877731323,0.6621248126029968,285.0829162597656,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4457397460937,285.1010131835937,1.0,0.3196953535079956,1.0,1.0,0.0,1.0,-1.758208155632019,1.7582056522369385,2.49829281528946e-06,1.3496097326278689,0.9645504355430604,0.9645504355430604,0.0,37.61043167114258,66.0,40964.75,0.0,422.5960998535156,1.0,281.4982604980469,284.2431030273437,296.2193603515625,298.79071044921875,293.1499938964844,293.1499938964844,281.54998779296875,32081.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741689682006836,1.0,0.0,0.0,3.549945831298828,3.549968004226685,8.408852636421216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.2275390625,0.0,1396.1641845703125,1895.4371337890625,0.0,2237.947998046875,0.8822092413902283,1.0,0.0,3.0,1.0,0.0
18083760,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9990000128746032,0.31312957406044,0.2574345171451568,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9046658873558044,0.2121685445308685,0.2014177292585373,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9576964378356934,0.246896743774414,0.1730117201805114,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.889224112033844,0.2016949355602264,0.1915844976902008,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.8021097779273987,0.1465616822242736,0.6621095538139343,285.1201477050781,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.4325561523437,285.1202697753906,1.0,0.3266773819923401,1.0,1.0,0.0,1.0,-1.7830106019973757,1.7830079793930054,2.5657916467025643e-06,1.368024826049805,1.0,1.0,0.0,40.89552307128906,84.0,41607.5625,0.0,447.4647216796875,1.0,281.5414733886719,284.2408752441406,296.23046875,298.8966979980469,293.1499938964844,293.1499938964844,281.25,30567.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870704531669617,1.0,0.0,0.0,3.684205055236816,3.684228420257568,9.056927297024232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.15625,0.0,1530.5264892578125,1895.4371337890625,0.0,2353.847900390625,0.9088339805603028,1.0,0.0,3.0,1.0,0.0
18083820,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9594557285308838,0.3092937469482422,0.2794462740421295,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8406738042831421,0.2123139500617981,0.2020802199840545,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8833096027374268,0.2469931840896606,0.1734248548746109,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8274290561676025,0.2016546428203582,0.1920599937438964,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7443580031394958,0.1457869410514831,0.6617094278335571,284.9200439453125,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3816223144531,284.9174194335937,1.0,0.3424687385559082,1.0,1.0,0.0,1.0,-1.8123122453689573,1.812309622764588,2.644621645231382e-06,1.3880325555801392,0.9292145371437072,0.9292145371437072,0.0,52.519649505615234,87.0,43133.828125,0.0,501.1787414550781,1.0,281.2564392089844,284.00653076171875,296.22760009765625,299.0729675292969,293.1499938964844,293.1499938964844,280.95001220703125,34999.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138650059700012,1.0,0.0,0.0,3.749946117401123,3.7499709129333496,9.383034580423556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.68212890625,0.0,1639.5380859375,1895.4371337890625,0.0,2598.83056640625,0.9263004064559937,1.0,0.0,3.0,1.0,0.0
18083880,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9594557285308838,0.3092937469482422,0.2794462740421295,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8406738042831421,0.2123139500617981,0.2020802199840545,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8833096027374268,0.2469931840896606,0.1734248548746109,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8274290561676025,0.2016546428203582,0.1920599937438964,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7443580031394958,0.1457869410514831,0.6617094278335571,284.9200439453125,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3816223144531,284.9174194335937,1.0,0.3424687385559082,1.0,1.0,0.0,1.0,-1.8123122453689573,1.812309622764588,2.644621645231382e-06,1.3880325555801392,0.9292145371437072,0.9292145371437072,0.0,52.519649505615234,87.0,43133.828125,0.0,501.1787414550781,1.0,281.2564392089844,284.00653076171875,296.22760009765625,299.0729675292969,293.1499938964844,293.1499938964844,280.95001220703125,34999.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138650059700012,1.0,0.0,0.0,3.749946117401123,3.7499709129333496,9.383034580423556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.68212890625,0.0,1639.5380859375,1895.4371337890625,0.0,2598.83056640625,0.9263004064559937,1.0,0.0,3.0,1.0,0.0
18083940,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9009971618652344,0.3096555769443512,0.2791356444358825,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.7971584796905518,0.2121592015028,0.2024194747209549,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8366422653198242,0.2468697130680084,0.1736770421266555,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.783191442489624,0.2013444602489471,0.1922489702701568,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.7045806050300598,0.1445269286632537,0.6584805250167847,284.84375,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3521423339844,284.8575134277344,1.0,0.3532335162162781,1.0,1.0,0.0,1.0,-1.807540774345398,1.807538151741028,2.6273721687175566e-06,1.3814940452575684,0.8002576231956482,0.8002576231956482,0.0,64.49266052246094,75.0,43060.97265625,0.0,535.3232421875,1.0,280.9579772949219,283.9592590332031,296.2149658203125,299.05712890625,293.1499938964844,293.1499938964844,281.25,44164.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144173622131348,1.0,0.0,0.0,3.418222665786743,3.418245792388916,7.796397767378949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.58349609375,0.0,1347.4793701171875,1895.4371337890625,0.0,2603.9306640625,0.8617779612541199,1.0,0.0,3.0,1.0,0.0
18084000,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9009971618652344,0.3096555769443512,0.2791356444358825,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.7971584796905518,0.2121592015028,0.2024194747209549,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8366422653198242,0.2468697130680084,0.1736770421266555,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.783191442489624,0.2013444602489471,0.1922489702701568,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.7045806050300598,0.1445269286632537,0.6584805250167847,284.84375,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3521423339844,284.8575134277344,1.0,0.3532335162162781,1.0,1.0,0.0,1.0,-1.807540774345398,1.807538151741028,2.6273721687175566e-06,1.3814940452575684,0.8002576231956482,0.8002576231956482,0.0,64.49266052246094,75.0,43060.97265625,0.0,535.3232421875,1.0,280.9579772949219,283.9592590332031,296.2149658203125,299.05712890625,293.1499938964844,293.1499938964844,281.25,44164.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144173622131348,1.0,0.0,0.0,3.418222665786743,3.418245792388916,7.796397767378949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.58349609375,0.0,1347.4793701171875,1895.4371337890625,0.0,2603.9306640625,0.8617779612541199,1.0,0.0,3.0,1.0,0.0
18084060,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8920415043830872,0.3133510649204254,0.2820146679878235,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7872485518455505,0.2128652483224868,0.2030036300420761,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8273462653160095,0.2478747516870498,0.1742784529924392,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.773356020450592,0.2018686085939407,0.1926678568124771,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6937863230705261,0.1439700573682785,0.6557123064994812,285.01324462890625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34649658203125,285.0099182128906,1.0,0.3563291430473327,1.0,1.0,0.0,1.0,-1.8095951080322263,1.8095924854278564,2.630709786899388e-06,1.381206750869751,0.9253847002983092,0.9253847002983092,0.0,67.99348449707031,63.0,42746.4296875,0.0,547.4867553710938,1.0,281.2412109375,284.10064697265625,296.2174987792969,298.9675598144531,293.1499938964844,293.1499938964844,280.95001220703125,32782.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997661232948303,1.0,0.0,0.0,3.5761914253234863,3.576214075088501,8.533650088793365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.912109375,0.0,1429.0074462890625,1895.4371337890625,0.0,2469.28662109375,0.8862841129302979,1.0,0.0,3.0,1.0,0.0
18084120,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8920415043830872,0.3133510649204254,0.2820146679878235,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7872485518455505,0.2128652483224868,0.2030036300420761,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8273462653160095,0.2478747516870498,0.1742784529924392,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.773356020450592,0.2018686085939407,0.1926678568124771,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6937863230705261,0.1439700573682785,0.6557123064994812,285.01324462890625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34649658203125,285.0099182128906,1.0,0.3563291430473327,1.0,1.0,0.0,1.0,-1.8095951080322263,1.8095924854278564,2.630709786899388e-06,1.381206750869751,0.9253847002983092,0.9253847002983092,0.0,67.99348449707031,63.0,42746.4296875,0.0,547.4867553710938,1.0,281.2412109375,284.10064697265625,296.2174987792969,298.9675598144531,293.1499938964844,293.1499938964844,280.95001220703125,32782.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997661232948303,1.0,0.0,0.0,3.5761914253234863,3.576214075088501,8.533650088793365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.912109375,0.0,1429.0074462890625,1895.4371337890625,0.0,2469.28662109375,0.8862841129302979,1.0,0.0,3.0,1.0,0.0
18084180,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9014670848846436,0.3164888620376587,0.2849668264389038,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7933295369148254,0.2132946252822876,0.2034605890512466,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8332303762435913,0.2484219670295715,0.1747349053621292,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7790852189064026,0.2021441161632537,0.1929713487625122,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6977314352989197,0.1433580815792083,0.6529425382614136,284.8838195800781,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3382873535156,284.8934631347656,1.0,0.3545967638492584,1.0,1.0,0.0,1.0,-1.8112802505493164,1.8112775087356567,2.638661271703313e-06,1.384932279586792,0.8112348914146423,0.8112348914146423,0.0,66.26690673828125,51.0,43034.66015625,0.0,543.3026123046875,1.0,280.958251953125,283.9864196777344,296.2104187011719,299.0517883300781,293.1499938964844,293.1499938964844,281.25,41172.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145145177841187,1.0,0.0,0.0,3.388909101486206,3.3889317512512207,7.663252858947089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.9560546875,0.0,1297.56494140625,1895.4371337890625,0.0,2604.827880859375,0.8520898818969727,1.0,0.0,3.0,1.0,0.0
18084240,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9014670848846436,0.3164888620376587,0.2849668264389038,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7933295369148254,0.2132946252822876,0.2034605890512466,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8332303762435913,0.2484219670295715,0.1747349053621292,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7790852189064026,0.2021441161632537,0.1929713487625122,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6977314352989197,0.1433580815792083,0.6529425382614136,284.8838195800781,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3382873535156,284.8934631347656,1.0,0.3545967638492584,1.0,1.0,0.0,1.0,-1.8112802505493164,1.8112775087356567,2.638661271703313e-06,1.384932279586792,0.8112348914146423,0.8112348914146423,0.0,66.26690673828125,51.0,43034.66015625,0.0,543.3026123046875,1.0,280.958251953125,283.9864196777344,296.2104187011719,299.0517883300781,293.1499938964844,293.1499938964844,281.25,41172.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145145177841187,1.0,0.0,0.0,3.388909101486206,3.3889317512512207,7.663252858947089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.9560546875,0.0,1297.56494140625,1895.4371337890625,0.0,2604.827880859375,0.8520898818969727,1.0,0.0,3.0,1.0,0.0
18084300,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9115690588951112,0.3184908330440521,0.2864204347133636,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8006579875946045,0.2136785238981247,0.2036118954420089,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8403065204620361,0.2489235550165176,0.1748996973037719,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7861586809158325,0.2024445384740829,0.1930491924285888,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7035737037658691,0.1431855261325836,0.6513083577156067,285.0265197753906,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.33697509765625,285.0384521484375,1.0,0.3523918688297272,1.0,1.0,0.0,1.0,-1.8115350008010864,1.8115322589874268,2.641651917656418e-06,1.386850118637085,0.9064652919769288,0.9064652919769288,0.0,64.06087493896484,51.0,42563.3515625,0.0,536.67138671875,1.0,281.19580078125,284.1326904296875,296.1958312988281,298.8749389648437,293.1499938964844,293.1499938964844,281.25,34115.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910971641540527,1.0,0.0,0.0,3.4531490802764893,3.4531707763671875,7.956534773256863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.8173828125,0.0,1311.649658203125,1895.4371337890625,0.0,2390.323486328125,0.862669825553894,1.0,0.0,3.0,1.0,0.0
18084360,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9275633096694946,0.3206846714019775,0.2882274091243744,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8116663098335266,0.2141932547092437,0.2039342671632766,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8513246178627014,0.2495744824409485,0.1752323508262634,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7970708012580872,0.2028723955154419,0.1932900547981262,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7127492427825928,0.1431353092193603,0.6502904891967773,285.0306091308594,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.337646484375,285.02618408203125,1.0,0.3495807647705078,1.0,1.0,0.0,1.0,-1.8135581016540527,1.8135554790496824,2.6500272269913694e-06,1.390411615371704,0.938354194164276,0.938354194164276,0.0,60.9971923828125,39.0,42763.55859375,0.0,528.5714721679688,1.0,281.2411499023437,284.1080017089844,296.2071533203125,298.9591369628906,293.1499938964844,293.1499938964844,280.95001220703125,31834.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004941940307617,1.0,0.0,0.0,3.5697340965271,3.569756507873535,8.502859714099031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.85986328125,0.0,1415.2042236328125,1895.4371337890625,0.0,2475.9443359375,0.8841444253921509,1.0,0.0,3.0,1.0,0.0
18084420,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9676315784454346,0.3239108622074127,0.2911160886287689,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8392663598060608,0.2146792858839035,0.2042548060417175,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.882157564163208,0.2501263320446014,0.1755531877279281,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8251908421516418,0.2032161653041839,0.1934679597616195,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7356094717979431,0.1426912397146225,0.6474016904830933,284.8807067871094,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3305969238281,284.8896484375,1.0,0.3423697650432586,1.0,1.0,0.0,1.0,-1.814547419548035,1.8145447969436648,2.656949163792888e-06,1.394277572631836,0.8156720399856567,0.8156720399856567,0.0,53.70211410522461,27.0,43089.81640625,0.0,506.6939392089844,1.0,280.9581604003906,283.9721984863281,296.19775390625,299.0444641113281,293.1499938964844,293.1499938964844,281.25,40734.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815780758857727,1.0,0.0,0.0,3.409191608428955,3.4092142581939697,7.755255637675873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.8232421875,0.0,1314.4837646484375,1895.4371337890625,0.0,2616.526611328125,0.8558622002601624,1.0,0.0,3.0,1.0,0.0
18084480,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9676315784454346,0.3239108622074127,0.2911160886287689,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8392663598060608,0.2146792858839035,0.2042548060417175,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.882157564163208,0.2501263320446014,0.1755531877279281,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8251908421516418,0.2032161653041839,0.1934679597616195,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7356094717979431,0.1426912397146225,0.6474016904830933,284.8807067871094,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3305969238281,284.8896484375,1.0,0.3423697650432586,1.0,1.0,0.0,1.0,-1.814547419548035,1.8145447969436648,2.656949163792888e-06,1.394277572631836,0.8156720399856567,0.8156720399856567,0.0,53.70211410522461,27.0,43089.81640625,0.0,506.6939392089844,1.0,280.9581604003906,283.9721984863281,296.19775390625,299.0444641113281,293.1499938964844,293.1499938964844,281.25,40734.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815780758857727,1.0,0.0,0.0,3.409191608428955,3.4092142581939697,7.755255637675873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.8232421875,0.0,1314.4837646484375,1895.4371337890625,0.0,2616.526611328125,0.8558622002601624,1.0,0.0,3.0,1.0,0.0
18084540,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.32857745885849,0.2836306989192962,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8800538778305054,0.2155704796314239,0.2046377062797546,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9295331835746764,0.251227468252182,0.1759503930807113,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8639424443244934,0.2039461135864257,0.1937053352594375,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7691654562950134,0.1425362974405288,0.6446958780288696,285.0252990722656,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3319396972656,285.0184020996094,1.0,0.3333092629909515,1.0,1.0,0.0,1.0,-1.808267593383789,1.808264970779419,2.638730393300648e-06,1.3891146183013916,0.939590573310852,0.939590573310852,0.0,45.67866516113281,25.0,42656.61328125,0.0,476.6380310058594,1.0,281.241455078125,284.0914611816406,296.1923828125,298.9439392089844,293.1499938964844,293.1499938964844,280.95001220703125,31870.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011001944541931,1.0,0.0,0.0,3.583724021911621,3.583746671676636,8.569635951971577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.26025390625,0.0,1430.3399658203125,1895.4371337890625,0.0,2481.48828125,0.8872106671333313,1.0,0.0,3.0,1.0,0.0
18084600,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.32857745885849,0.2836306989192962,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8800538778305054,0.2155704796314239,0.2046377062797546,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9295331835746764,0.251227468252182,0.1759503930807113,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8639424443244934,0.2039461135864257,0.1937053352594375,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7691654562950134,0.1425362974405288,0.6446958780288696,285.0252990722656,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3319396972656,285.0184020996094,1.0,0.3333092629909515,1.0,1.0,0.0,1.0,-1.808267593383789,1.808264970779419,2.638730393300648e-06,1.3891146183013916,0.939590573310852,0.939590573310852,0.0,45.67866516113281,25.0,42656.61328125,0.0,476.6380310058594,1.0,281.241455078125,284.0914611816406,296.1923828125,298.9439392089844,293.1499938964844,293.1499938964844,280.95001220703125,31870.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011001944541931,1.0,0.0,0.0,3.583724021911621,3.583746671676636,8.569635951971577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.26025390625,0.0,1430.3399658203125,1895.4371337890625,0.0,2481.48828125,0.8872106671333313,1.0,0.0,3.0,1.0,0.0
18084660,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.3374397158622741,0.2628431022167206,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9038791060447692,0.2159432470798492,0.2050313651561737,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9571878910064696,0.2516118884086609,0.1762895137071609,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.886816143989563,0.2041863352060318,0.193965271115303,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7884773015975952,0.142148733139038,0.6427347660064697,284.8592834472656,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3510131835937,284.8699645996094,1.0,0.3252114653587341,1.0,1.0,0.0,1.0,-1.7774248123168943,1.777422308921814,2.551803163441946e-06,1.3648879528045654,0.7930173873901367,0.7930173873901367,0.0,41.61920166015625,43.0,42201.0703125,0.0,446.22161865234375,1.0,280.9583435058594,283.9613952636719,296.1793518066406,298.9829406738281,293.1499938964844,293.1499938964844,281.25,42758.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111765384674072,1.0,0.0,0.0,3.348508834838867,3.3485312461853027,7.48162904073979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.529296875,0.0,1269.290771484375,1895.4371337890625,0.0,2574.0322265625,0.844316840171814,1.0,0.0,3.0,1.0,0.0
18084720,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.3374397158622741,0.2628431022167206,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9038791060447692,0.2159432470798492,0.2050313651561737,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9571878910064696,0.2516118884086609,0.1762895137071609,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.886816143989563,0.2041863352060318,0.193965271115303,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7884773015975952,0.142148733139038,0.6427347660064697,284.8592834472656,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3510131835937,284.8699645996094,1.0,0.3252114653587341,1.0,1.0,0.0,1.0,-1.7774248123168943,1.777422308921814,2.551803163441946e-06,1.3648879528045654,0.7930173873901367,0.7930173873901367,0.0,41.61920166015625,43.0,42201.0703125,0.0,446.22161865234375,1.0,280.9583435058594,283.9613952636719,296.1793518066406,298.9829406738281,293.1499938964844,293.1499938964844,281.25,42758.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111765384674072,1.0,0.0,0.0,3.348508834838867,3.3485312461853027,7.48162904073979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.529296875,0.0,1269.290771484375,1895.4371337890625,0.0,2574.0322265625,0.844316840171814,1.0,0.0,3.0,1.0,0.0
18084780,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.3475406169891357,0.2624314427375793,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9053633213043212,0.2168076932430267,0.2056723833084106,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9587899446487428,0.2526567578315735,0.1768523305654525,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8880687355995178,0.2048933207988739,0.1944659054279327,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7887848019599915,0.1422585248947143,0.6424732804298401,285.0152893066406,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.38287353515625,285.0119934082031,1.0,0.3260852694511413,1.0,1.0,0.0,1.0,-1.778634786605835,1.7786322832107544,2.5541330614942126e-06,1.3650299310684204,0.9133956432342528,0.9133956432342528,0.0,41.560096740722656,61.0,41859.71875,0.0,446.7903747558594,1.0,281.240478515625,284.0941162109375,296.1748962402344,298.8704833984375,293.1499938964844,293.1499938964844,280.95001220703125,32375.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938858270645142,1.0,0.0,0.0,3.5089452266693115,3.508967399597168,8.215736215788638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.88720703125,0.0,1355.7567138671875,1895.4371337890625,0.0,2415.661376953125,0.87086421251297,1.0,0.0,3.0,1.0,0.0
18084840,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.3475406169891357,0.2624314427375793,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9053633213043212,0.2168076932430267,0.2056723833084106,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9587899446487428,0.2526567578315735,0.1768523305654525,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8880687355995178,0.2048933207988739,0.1944659054279327,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7887848019599915,0.1422585248947143,0.6424732804298401,285.0152893066406,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.38287353515625,285.0119934082031,1.0,0.3260852694511413,1.0,1.0,0.0,1.0,-1.778634786605835,1.7786322832107544,2.5541330614942126e-06,1.3650299310684204,0.9133956432342528,0.9133956432342528,0.0,41.560096740722656,61.0,41859.71875,0.0,446.7903747558594,1.0,281.240478515625,284.0941162109375,296.1748962402344,298.8704833984375,293.1499938964844,293.1499938964844,280.95001220703125,32375.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938858270645142,1.0,0.0,0.0,3.5089452266693115,3.508967399597168,8.215736215788638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.88720703125,0.0,1355.7567138671875,1895.4371337890625,0.0,2415.661376953125,0.87086421251297,1.0,0.0,3.0,1.0,0.0
18084900,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.3505582511425018,0.2697973549365997,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8974695205688477,0.2171268165111541,0.206120878458023,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9500585198402404,0.2530010044574737,0.1772316098213195,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8803380131721497,0.2051416039466858,0.1948417872190475,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7816150784492493,0.1422560214996338,0.6430190801620483,284.88140869140625,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.3885498046875,284.8673095703125,1.0,0.3292315900325775,1.0,1.0,0.0,1.0,-1.7895747423171997,1.7895722389221191,2.58562681665353e-06,1.374269962310791,0.8272075653076172,0.8272075653076172,0.0,42.98027038574219,61.0,42686.4921875,0.0,457.8568420410156,1.0,281.000732421875,283.93316650390625,296.18438720703125,299.059814453125,293.1499938964844,293.1499938964844,280.95001220703125,36833.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819326639175415,1.0,0.0,0.0,3.4914021492004395,3.491424798965454,8.133791880027275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.5400390625,0.0,1369.73779296875,1895.4371337890625,0.0,2649.33203125,0.8678691387176514,1.0,0.0,3.0,1.0,0.0
18084960,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.3519003987312317,0.2820475101470947,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8843244910240173,0.2173077762126922,0.2064049988985061,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9346091151237488,0.2531706392765045,0.1774376034736633,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8675732016563416,0.205257773399353,0.1950636953115463,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7699175477027893,0.1421061605215072,0.6429663300514221,284.9034729003906,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.3843078613281,284.913818359375,1.0,0.3338883817195892,1.0,1.0,0.0,1.0,-1.8050692081451416,1.805066585540772,2.629027676448459e-06,1.3861421346664429,0.8174047470092773,0.8174047470092773,0.0,45.32674026489258,79.0,42635.13671875,0.0,474.776611328125,1.0,280.95916748046875,283.98907470703125,296.166015625,298.97216796875,293.1499938964844,293.1499938964844,281.25,39864.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112131357192993,1.0,0.0,0.0,3.3562824726104736,3.356304407119751,7.516407549701398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.162109375,0.0,1256.8765869140625,1895.4371337890625,0.0,2574.369384765625,0.8441520929336548,1.0,0.0,3.0,1.0,0.0
18085020,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9990000128746032,0.3513633906841278,0.3156925141811371,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.852709174156189,0.2182141542434692,0.2073527723550796,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8973338007926941,0.2542278468608856,0.1782135069370269,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.8373749256134033,0.2060062289237976,0.195869579911232,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.7421675324440002,0.1419940888881683,0.6433852314949036,285.07293701171875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.35906982421875,285.0709533691406,1.0,0.3470154702663421,1.0,1.0,0.0,1.0,-1.848988890647888,1.8489861488342283,2.754823299255804e-06,1.4201109409332275,0.9782933592796326,0.9782933592796326,0.0,52.339298248291016,82.0,43191.15625,0.0,525.3623657226562,1.0,281.24102783203125,284.11920166015625,296.1617736816406,298.92449951171875,293.1499938964844,293.1499938964844,280.95001220703125,30358.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031553030014038,1.0,0.0,0.0,3.5903451442718506,3.590367555618286,8.601331842328364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.48388671875,0.0,1426.2886962890625,1895.4371337890625,0.0,2500.308349609375,0.8878421783447266,1.0,0.0,3.0,1.0,0.0
18085080,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9990000128746032,0.3513633906841278,0.3156925141811371,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.852709174156189,0.2182141542434692,0.2073527723550796,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8973338007926941,0.2542278468608856,0.1782135069370269,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.8373749256134033,0.2060062289237976,0.195869579911232,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.7421675324440002,0.1419940888881683,0.6433852314949036,285.07293701171875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.35906982421875,285.0709533691406,1.0,0.3470154702663421,1.0,1.0,0.0,1.0,-1.848988890647888,1.8489861488342283,2.754823299255804e-06,1.4201109409332275,0.9782933592796326,0.9782933592796326,0.0,52.339298248291016,82.0,43191.15625,0.0,525.3623657226562,1.0,281.24102783203125,284.11920166015625,296.1617736816406,298.92449951171875,293.1499938964844,293.1499938964844,280.95001220703125,30358.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031553030014038,1.0,0.0,0.0,3.5903451442718506,3.590367555618286,8.601331842328364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.48388671875,0.0,1426.2886962890625,1895.4371337890625,0.0,2500.308349609375,0.8878421783447266,1.0,0.0,3.0,1.0,0.0
