time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9623547792434692,0.3502844274044037,0.3156781494617462,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8190409541130066,0.2184516787528991,0.2081696689128875,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8591498732566833,0.2543967366218567,0.1788229942321777,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8038213849067688,0.2061311602592468,0.1965689659118652,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7119290232658386,0.141326829791069,0.6430325508117676,284.8704833984375,284.95001220703125,296.0794982910156,293.1501770019531,296.0783996582031,297.3295593261719,284.8743896484375,1.0,0.3556650876998901,1.0,1.0,0.0,1.0,-1.851138472557068,1.851135730743408,2.763051497822744e-06,1.4232295751571655,0.8453934192657471,0.8453934192657471,0.0,61.36491394042969,82.0,43874.65625,0.0,555.2508544921875,1.0,280.9610290527344,283.910888671875,296.1536560058594,299.0629272460937,293.1499938964844,293.1499938964844,280.95001220703125,38525.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254965543746948,1.0,0.0,0.0,3.5486645698547363,3.5486879348754883,8.402783464589447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.0576171875,0.0,1441.6982421875,1895.4371337890625,0.0,2706.56396484375,0.8833699226379395,1.0,0.0,3.0,1.0,0.0
18085200,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9583438038825988,0.3503957986831665,0.3157044649124145,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8159697651863098,0.2184541076421737,0.208208680152893,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8557865023612976,0.2543869316577911,0.1788413971662521,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8005427122116089,0.20612134039402,0.1965966671705246,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7088962197303772,0.1412267088890075,0.6427664160728455,284.877685546875,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3275756835937,284.88287353515625,1.0,0.3565292656421661,1.0,1.0,0.0,1.0,-1.8509601354599,1.85095739364624,2.762530812105979e-06,1.4230904579162598,0.8449743390083313,0.8449743390083313,0.0,62.30210113525391,85.0,43839.51953125,0.0,558.0787963867188,1.0,280.9577331542969,283.9202575683594,296.15045166015625,299.04541015625,293.1499938964844,293.1499938964844,281.25,38774.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235658407211304,1.0,0.0,0.0,3.530891895294189,3.5309152603149414,8.318828008668788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.57666015625,0.0,1424.7333984375,1895.4371337890625,0.0,2688.6357421875,0.8803207874298096,1.0,0.0,3.0,1.0,0.0
18085260,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9301993250846864,0.353442519903183,0.3179661333560943,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7933669686317444,0.2189685106277465,0.2088328450918197,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8331921696662903,0.2549497187137604,0.1792976260185241,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7778173089027405,0.2064919620752334,0.1970937103033065,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6867792010307312,0.1406436264514923,0.6409645676612854,285.03515625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3229064941406,285.0311279296875,1.0,0.3638560175895691,1.0,1.0,0.0,1.0,-1.8533998727798464,1.8533971309661863,2.7667347239912488e-06,1.422850489616394,0.9768257737159728,0.9768257737159728,0.0,69.75782012939453,73.0,43436.41015625,0.0,583.3007202148438,1.0,281.2424011230469,284.062255859375,296.1427307128906,298.9360046386719,293.1499938964844,293.1499938964844,280.95001220703125,31808.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082289099693298,1.0,0.0,0.0,3.6863112449646,3.68633484840393,9.067285873243236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.8857421875,0.0,1542.2703857421875,1895.4371337890625,0.0,2546.892822265625,0.9103363156318665,1.0,0.0,3.0,1.0,0.0
18085320,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9301993250846864,0.353442519903183,0.3179661333560943,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7933669686317444,0.2189685106277465,0.2088328450918197,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8331921696662903,0.2549497187137604,0.1792976260185241,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7778173089027405,0.2064919620752334,0.1970937103033065,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6867792010307312,0.1406436264514923,0.6409645676612854,285.03515625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3229064941406,285.0311279296875,1.0,0.3638560175895691,1.0,1.0,0.0,1.0,-1.8533998727798464,1.8533971309661863,2.7667347239912488e-06,1.422850489616394,0.9768257737159728,0.9768257737159728,0.0,69.75782012939453,73.0,43436.41015625,0.0,583.3007202148438,1.0,281.2424011230469,284.062255859375,296.1427307128906,298.9360046386719,293.1499938964844,293.1499938964844,280.95001220703125,31808.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082289099693298,1.0,0.0,0.0,3.6863112449646,3.68633484840393,9.067285873243236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.8857421875,0.0,1542.2703857421875,1895.4371337890625,0.0,2546.892822265625,0.9103363156318665,1.0,0.0,3.0,1.0,0.0
18085380,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9280564785003662,0.3560496270656585,0.3206015229225158,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7899324297904968,0.2190769165754318,0.2091531455516815,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8298073410987854,0.2549410164356231,0.1794928312301635,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.774350106716156,0.2064798772335052,0.1972918212413787,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6822906136512756,0.1398773193359375,0.6382532119750977,284.86505126953125,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3162841796875,284.8724975585937,1.0,0.3646117448806762,1.0,1.0,0.0,1.0,-1.854169011116028,1.854166269302368,2.763784550552373e-06,1.4196289777755735,0.8388524055480957,0.8388524055480957,0.0,71.01025390625,61.0,43874.73046875,0.0,587.7970581054688,1.0,280.9571533203125,283.9006042480469,296.1333923339844,299.0279846191406,293.1499938964844,293.1499938964844,281.25,40383.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240192532539368,1.0,0.0,0.0,3.5546374320983887,3.554661273956299,8.431093760918884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.06884765625,0.0,1461.5797119140625,1895.4371337890625,0.0,2692.84423828125,0.8871393799781799,1.0,0.0,3.0,1.0,0.0
18085440,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9280564785003662,0.3560496270656585,0.3206015229225158,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7899324297904968,0.2190769165754318,0.2091531455516815,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8298073410987854,0.2549410164356231,0.1794928312301635,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.774350106716156,0.2064798772335052,0.1972918212413787,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6822906136512756,0.1398773193359375,0.6382532119750977,284.86505126953125,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3162841796875,284.8724975585937,1.0,0.3646117448806762,1.0,1.0,0.0,1.0,-1.854169011116028,1.854166269302368,2.763784550552373e-06,1.4196289777755735,0.8388524055480957,0.8388524055480957,0.0,71.01025390625,61.0,43874.73046875,0.0,587.7970581054688,1.0,280.9571533203125,283.9006042480469,296.1333923339844,299.0279846191406,293.1499938964844,293.1499938964844,281.25,40383.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240192532539368,1.0,0.0,0.0,3.5546374320983887,3.554661273956299,8.431093760918884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.06884765625,0.0,1461.5797119140625,1895.4371337890625,0.0,2692.84423828125,0.8871393799781799,1.0,0.0,3.0,1.0,0.0
18085500,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9336245656013488,0.3578549325466156,0.3218640685081482,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7930706739425659,0.2192863225936889,0.2091757953166961,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8327470421791077,0.2551555633544922,0.1794794052839279,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.777313232421875,0.2066192030906677,0.1972557306289672,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6843581795692444,0.1396014094352722,0.6363765597343445,285.0184631347656,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.31610107421875,285.0317077636719,1.0,0.3633010685443878,1.0,1.0,0.0,1.0,-1.85339617729187,1.8533934354782104,2.759284143394325e-06,1.417370080947876,0.9360095858573914,0.9360095858573914,0.0,69.85040283203125,61.0,43261.93359375,0.0,583.5892333984375,1.0,281.1996459960937,284.0657653808594,296.1174621582031,298.8390808105469,293.1499938964844,293.1499938964844,281.25,34493.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995635271072388,1.0,0.0,0.0,3.5948269367218018,3.5948503017425537,8.622819223091938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.79541015625,0.0,1461.546875,1895.4371337890625,0.0,2467.43505859375,0.8944682478904724,1.0,0.0,3.0,1.0,0.0
18085560,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9443480968475342,0.3599558174610138,0.3235863745212555,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.800041139125824,0.219670683145523,0.2093930095434188,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.839414119720459,0.2555814385414123,0.1796631664037704,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7840225100517273,0.2069257646799087,0.1974017173051834,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.6898656487464905,0.1394726336002349,0.6351252198219299,285.0314636230469,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3185729980469,285.02789306640625,1.0,0.361218512058258,1.0,1.0,0.0,1.0,-1.8546162843704224,1.8546134233474727,2.761222276603803e-06,1.4171266555786133,0.9727659225463868,0.9727659225463868,0.0,67.59065246582031,49.0,43426.0703125,0.0,577.3176879882812,1.0,281.242431640625,284.05029296875,296.1287841796875,298.92120361328125,293.1499938964844,293.1499938964844,280.95001220703125,32262.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084607720375061,1.0,0.0,0.0,3.700363874435425,3.700387716293335,9.136549010690942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.625,0.0,1561.572265625,1895.4371337890625,0.0,2549.02587890625,0.9139033555984496,1.0,0.0,3.0,1.0,0.0
18085620,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.971852719783783,0.3628384172916412,0.3262611925601959,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8198325037956238,0.219902217388153,0.2095258980989456,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8595834374427795,0.2556788325309753,0.1797106117010116,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8040539026260376,0.2070329189300537,0.1974087655544281,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7068015336990356,0.1388987749814987,0.6318689584732056,284.8670959472656,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.314208984375,284.874755859375,1.0,0.3550982177257538,1.0,1.0,0.0,1.0,-1.85414719581604,1.8541444540023804,2.75947149930289e-06,1.4164777994155884,0.8379717469215393,0.8379717469215393,0.0,61.426876068115234,37.0,43826.515625,0.0,557.5276489257812,1.0,280.95709228515625,283.8951721191406,296.1214599609375,299.01226806640625,293.1499938964844,293.1499938964844,281.25,40634.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823777437210083,1.0,0.0,0.0,3.557090282440185,3.557114124298096,8.442733019364823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.53662109375,0.0,1466.03125,1895.4371337890625,0.0,2690.599609375,0.8879703879356384,1.0,0.0,3.0,1.0,0.0
18085680,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.971852719783783,0.3628384172916412,0.3262611925601959,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8198325037956238,0.219902217388153,0.2095258980989456,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8595834374427795,0.2556788325309753,0.1797106117010116,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8040539026260376,0.2070329189300537,0.1974087655544281,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7068015336990356,0.1388987749814987,0.6318689584732056,284.8670959472656,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.314208984375,284.874755859375,1.0,0.3550982177257538,1.0,1.0,0.0,1.0,-1.85414719581604,1.8541444540023804,2.75947149930289e-06,1.4164777994155884,0.8379717469215393,0.8379717469215393,0.0,61.426876068115234,37.0,43826.515625,0.0,557.5276489257812,1.0,280.95709228515625,283.8951721191406,296.1214599609375,299.01226806640625,293.1499938964844,293.1499938964844,281.25,40634.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823777437210083,1.0,0.0,0.0,3.557090282440185,3.557114124298096,8.442733019364823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.53662109375,0.0,1466.03125,1895.4371337890625,0.0,2690.599609375,0.8879703879356384,1.0,0.0,3.0,1.0,0.0
18085740,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.3670680522918701,0.3250835835933685,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8480157256126404,0.2206002175807953,0.2097148299217224,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8913596272468567,0.2563934028148651,0.179824411869049,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8320725560188293,0.2075778841972351,0.1974632740020752,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7304089069366455,0.1386417746543884,0.6287197470664978,285.0328369140625,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3175354003906,285.0277099609375,1.0,0.3468847274780273,1.0,1.0,0.0,1.0,-1.8484047651290887,1.8484020233154297,2.7460744149720995e-06,1.4144525527954102,0.9729787707328796,0.9729787707328796,0.0,53.902122497558594,25.0,43305.51953125,0.0,530.1543579101562,1.0,281.2425537109375,284.04248046875,296.1193542480469,298.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,32275.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080557584762573,1.0,0.0,0.0,3.703442335128784,3.7034661769866943,9.151756330538774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.5048828125,0.0,1565.16357421875,1895.4371337890625,0.0,2545.30078125,0.9145408868789672,1.0,0.0,3.0,1.0,0.0
18085800,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.3670680522918701,0.3250835835933685,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8480157256126404,0.2206002175807953,0.2097148299217224,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8913596272468567,0.2563934028148651,0.179824411869049,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8320725560188293,0.2075778841972351,0.1974632740020752,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7304089069366455,0.1386417746543884,0.6287197470664978,285.0328369140625,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3175354003906,285.0277099609375,1.0,0.3468847274780273,1.0,1.0,0.0,1.0,-1.8484047651290887,1.8484020233154297,2.7460744149720995e-06,1.4144525527954102,0.9729787707328796,0.9729787707328796,0.0,53.902122497558594,25.0,43305.51953125,0.0,530.1543579101562,1.0,281.2425537109375,284.04248046875,296.1193542480469,298.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,32275.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080557584762573,1.0,0.0,0.0,3.703442335128784,3.7034661769866943,9.151756330538774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.5048828125,0.0,1565.16357421875,1895.4371337890625,0.0,2545.30078125,0.9145408868789672,1.0,0.0,3.0,1.0,0.0
18085860,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.9990000128746032,0.3753141462802887,0.2959562242031097,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.8749080896377563,0.2207854688167572,0.2098712772130966,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9221103191375732,0.2563884556293487,0.1798547357320785,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8573598265647888,0.2076356112957,0.1974903643131256,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7511760592460632,0.1381537765264511,0.6259921193122864,284.8446350097656,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.34002685546875,284.8523254394531,1.0,0.3357538878917694,1.0,1.0,0.0,1.0,-1.8114153146743768,1.8114125728607176,2.6437735414219787e-06,1.3886204957962036,0.8119871020317078,0.8119871020317078,0.0,47.78091049194336,28.0,42890.96875,0.0,486.3762512207031,1.0,280.9578552246094,283.8824462890625,296.1121520996094,298.9590148925781,293.1499938964844,293.1499938964844,281.25,42647.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185776472091675,1.0,0.0,0.0,3.49589204788208,3.4959158897399902,8.154725037456956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.9345703125,0.0,1416.013916015625,1895.4371337890625,0.0,2642.39697265625,0.8758953213691711,1.0,0.0,3.0,1.0,0.0
18085920,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.9990000128746032,0.3753141462802887,0.2959562242031097,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.8749080896377563,0.2207854688167572,0.2098712772130966,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9221103191375732,0.2563884556293487,0.1798547357320785,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8573598265647888,0.2076356112957,0.1974903643131256,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7511760592460632,0.1381537765264511,0.6259921193122864,284.8446350097656,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.34002685546875,284.8523254394531,1.0,0.3357538878917694,1.0,1.0,0.0,1.0,-1.8114153146743768,1.8114125728607176,2.6437735414219787e-06,1.3886204957962036,0.8119871020317078,0.8119871020317078,0.0,47.78091049194336,28.0,42890.96875,0.0,486.3762512207031,1.0,280.9578552246094,283.8824462890625,296.1121520996094,298.9590148925781,293.1499938964844,293.1499938964844,281.25,42647.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185776472091675,1.0,0.0,0.0,3.49589204788208,3.4959158897399902,8.154725037456956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.9345703125,0.0,1416.013916015625,1895.4371337890625,0.0,2642.39697265625,0.8758953213691711,1.0,0.0,3.0,1.0,0.0
18085980,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.3883784115314483,0.2742043435573578,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8984609842300415,0.2214414775371551,0.2101618647575378,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9498268365859984,0.257010281085968,0.1800074577331543,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8797559142112732,0.2081295996904373,0.1976398676633834,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7696955800056458,0.1381759196519851,0.6245501041412354,284.9968566894531,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.39178466796875,284.9917907714844,1.0,0.3282388150691986,1.0,1.0,0.0,1.0,-1.7842626571655271,1.7842601537704468,2.57046781371173e-06,1.3699082136154177,0.9191930890083312,0.9191930890083312,0.0,43.56532287597656,31.0,41920.87109375,0.0,456.333251953125,1.0,281.2418212890625,284.0264892578125,296.1133117675781,298.82135009765625,293.1499938964844,293.1499938964844,280.95001220703125,33460.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972111105918884,1.0,0.0,0.0,3.602178812026977,3.6022019386291504,8.658124670546385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.4951171875,0.0,1461.8582763671875,1895.4371337890625,0.0,2445.954833984375,0.892440140247345,1.0,0.0,3.0,1.0,0.0
18086040,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.3883784115314483,0.2742043435573578,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8984609842300415,0.2214414775371551,0.2101618647575378,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9498268365859984,0.257010281085968,0.1800074577331543,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8797559142112732,0.2081295996904373,0.1976398676633834,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7696955800056458,0.1381759196519851,0.6245501041412354,284.9968566894531,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.39178466796875,284.9917907714844,1.0,0.3282388150691986,1.0,1.0,0.0,1.0,-1.7842626571655271,1.7842601537704468,2.57046781371173e-06,1.3699082136154177,0.9191930890083312,0.9191930890083312,0.0,43.56532287597656,31.0,41920.87109375,0.0,456.333251953125,1.0,281.2418212890625,284.0264892578125,296.1133117675781,298.82135009765625,293.1499938964844,293.1499938964844,280.95001220703125,33460.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972111105918884,1.0,0.0,0.0,3.602178812026977,3.6022019386291504,8.658124670546385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.4951171875,0.0,1461.8582763671875,1895.4371337890625,0.0,2445.954833984375,0.892440140247345,1.0,0.0,3.0,1.0,0.0
18086100,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9990000128746032,0.3947590887546539,0.2659258246421814,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9085492491722108,0.2216619551181793,0.2104258835315704,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9606440663337708,0.2571463882923126,0.1801768541336059,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8892961740493774,0.2082724124193191,0.1978257596492767,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7777454853057861,0.1381990164518356,0.624641478061676,284.8490905761719,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4166259765625,284.8337097167969,1.0,0.3255500197410583,1.0,1.0,0.0,1.0,-1.7751749753952026,1.775172472000122,2.546226141930674e-06,1.3636586666107178,0.8152226209640503,0.8152226209640503,0.0,42.06282043457031,31.0,42326.0078125,0.0,446.1887512207031,1.0,280.9989624023437,283.8609924316406,296.12652587890625,298.99237060546875,293.1499938964844,293.1499938964844,280.95001220703125,38839.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197476267814636,1.0,0.0,0.0,3.545705795288086,3.545729398727417,8.388778383050521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.97705078125,0.0,1440.8375244140625,1895.4371337890625,0.0,2653.231201171875,0.8809548616409302,1.0,0.0,3.0,1.0,0.0
18086160,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.4007462859153747,0.2597948014736175,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9165467619895936,0.2217607051134109,0.2105051279067993,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9681172966957092,0.2571221590042114,0.1801539063453674,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8963559865951538,0.2082959413528442,0.1978349685668945,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.783723771572113,0.1381493359804153,0.62430739402771,284.87286376953125,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4384460449219,284.88385009765625,1.0,0.3234450817108154,1.0,1.0,0.0,1.0,-1.767489314079285,1.767486810684204,2.5255471882701386e-06,1.3581517934799194,0.7955678105354309,0.7955678105354309,0.0,40.96464538574219,49.0,41725.42578125,0.0,438.2042236328125,1.0,280.95880126953125,283.9344482421875,296.1117553710937,298.87432861328125,293.1499938964844,293.1499938964844,281.25,42713.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068524599075317,1.0,0.0,0.0,3.3427765369415283,3.342798948287964,7.4560358598319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.611328125,0.0,1263.4805908203125,1895.4371337890625,0.0,2534.238525390625,0.8437260985374451,1.0,0.0,3.0,1.0,0.0
18086220,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9990000128746032,0.4111821055412292,0.2663866579532623,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9091670513153076,0.2226138561964035,0.2111803591251373,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.960815966129303,0.2579162418842315,0.1805807054042816,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8895576596260071,0.2089530974626541,0.1983371675014495,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7776271104812622,0.1384739875793457,0.6254394054412842,285.03033447265625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.47149658203125,285.02813720703125,1.0,0.3269222378730774,1.0,1.0,0.0,1.0,-1.778665542602539,1.778662919998169,2.556269464548677e-06,1.3666367530822754,0.9257068634033204,0.9257068634033204,0.0,42.22020721435547,67.0,41646.48046875,0.0,448.8092346191406,1.0,281.239990234375,284.0653686523437,296.11981201171875,298.7945251464844,293.1499938964844,293.1499938964844,280.95001220703125,31983.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916802167892456,1.0,0.0,0.0,3.525113105773926,3.5251352787017822,8.291619906231062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.02978515625,0.0,1369.59228515625,1895.4371337890625,0.0,2395.615966796875,0.8743227124214172,1.0,0.0,3.0,1.0,0.0
18086280,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9990000128746032,0.4111821055412292,0.2663866579532623,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9091670513153076,0.2226138561964035,0.2111803591251373,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.960815966129303,0.2579162418842315,0.1805807054042816,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8895576596260071,0.2089530974626541,0.1983371675014495,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7776271104812622,0.1384739875793457,0.6254394054412842,285.03033447265625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.47149658203125,285.02813720703125,1.0,0.3269222378730774,1.0,1.0,0.0,1.0,-1.778665542602539,1.778662919998169,2.556269464548677e-06,1.3666367530822754,0.9257068634033204,0.9257068634033204,0.0,42.22020721435547,67.0,41646.48046875,0.0,448.8092346191406,1.0,281.239990234375,284.0653686523437,296.11981201171875,298.7945251464844,293.1499938964844,293.1499938964844,280.95001220703125,31983.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916802167892456,1.0,0.0,0.0,3.525113105773926,3.5251352787017822,8.291619906231062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.02978515625,0.0,1369.59228515625,1895.4371337890625,0.0,2395.615966796875,0.8743227124214172,1.0,0.0,3.0,1.0,0.0
18086340,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.4152635633945465,0.2916035950183868,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8822197914123535,0.2230543345212936,0.2119137197732925,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.92971271276474,0.2581007182598114,0.1809861063957214,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8635733127593994,0.2092128098011016,0.1988942176103592,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7549794912338257,0.1383643150329589,0.6265051364898682,284.9066467285156,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4621276855469,284.9165344238281,1.0,0.3367769420146942,1.0,1.0,0.0,1.0,-1.8122488260269165,1.8122462034225464,2.6496877580939326e-06,1.3919472694396973,0.8311024904251099,0.8311024904251099,0.0,47.1202392578125,85.0,42722.01171875,0.0,484.8884582519531,1.0,280.9584045410156,283.94122314453125,296.1251220703125,298.9306640625,293.1499938964844,293.1499938964844,281.25,39124.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113363981246948,1.0,0.0,0.0,3.4157474040985107,3.4157698154449463,7.785110938129947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.12646484375,0.0,1309.7135009765625,1895.4371337890625,0.0,2575.50537109375,0.8561615347862244,1.0,0.0,3.0,1.0,0.0
18086400,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.4152635633945465,0.2916035950183868,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8822197914123535,0.2230543345212936,0.2119137197732925,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.92971271276474,0.2581007182598114,0.1809861063957214,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8635733127593994,0.2092128098011016,0.1988942176103592,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7549794912338257,0.1383643150329589,0.6265051364898682,284.9066467285156,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4621276855469,284.9165344238281,1.0,0.3367769420146942,1.0,1.0,0.0,1.0,-1.8122488260269165,1.8122462034225464,2.6496877580939326e-06,1.3919472694396973,0.8311024904251099,0.8311024904251099,0.0,47.1202392578125,85.0,42722.01171875,0.0,484.8884582519531,1.0,280.9584045410156,283.94122314453125,296.1251220703125,298.9306640625,293.1499938964844,293.1499938964844,281.25,39124.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113363981246948,1.0,0.0,0.0,3.4157474040985107,3.4157698154449463,7.785110938129947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.12646484375,0.0,1309.7135009765625,1895.4371337890625,0.0,2575.50537109375,0.8561615347862244,1.0,0.0,3.0,1.0,0.0
18086460,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.9990000128746032,0.4150181412696838,0.3288658559322357,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.8491215109825134,0.2242422848939895,0.2130177766084671,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.890957236289978,0.2591555118560791,0.181677371263504,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8321298360824585,0.2101836502552032,0.1998049616813659,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7274791598320007,0.1385383158922195,0.6277956962585449,285.0912170410156,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.42266845703125,285.09014892578125,1.0,0.3514704406261444,1.0,1.0,0.0,1.0,-1.8617808818817136,1.8617780208587649,2.7913606572838034e-06,1.4294530153274536,1.0,1.0,0.0,55.08493041992188,103.0,43414.83984375,0.0,542.7482299804688,1.0,281.24176025390625,284.0876770019531,296.1354064941406,298.9039001464844,293.1499938964844,293.1499938964844,280.95001220703125,30199.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035848736763,1.0,0.0,0.0,3.648467779159546,3.64849066734314,8.882072393134877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.0537109375,0.0,1488.078857421875,1895.4371337890625,0.0,2504.24609375,0.9009289145469666,1.0,0.0,3.0,1.0,0.0
18086520,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.9990000128746032,0.4150181412696838,0.3288658559322357,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.8491215109825134,0.2242422848939895,0.2130177766084671,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.890957236289978,0.2591555118560791,0.181677371263504,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8321298360824585,0.2101836502552032,0.1998049616813659,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7274791598320007,0.1385383158922195,0.6277956962585449,285.0912170410156,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.42266845703125,285.09014892578125,1.0,0.3514704406261444,1.0,1.0,0.0,1.0,-1.8617808818817136,1.8617780208587649,2.7913606572838034e-06,1.4294530153274536,1.0,1.0,0.0,55.08493041992188,103.0,43414.83984375,0.0,542.7482299804688,1.0,281.24176025390625,284.0876770019531,296.1354064941406,298.9039001464844,293.1499938964844,293.1499938964844,280.95001220703125,30199.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035848736763,1.0,0.0,0.0,3.648467779159546,3.64849066734314,8.882072393134877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.0537109375,0.0,1488.078857421875,1895.4371337890625,0.0,2504.24609375,0.9009289145469666,1.0,0.0,3.0,1.0,0.0
18086580,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.997012734413147,0.4097459316253662,0.3704148828983307,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8166725039482117,0.2254154235124588,0.2146079391241073,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8539823889732361,0.259961187839508,0.1826517432928085,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7993367910385132,0.211163580417633,0.2012036889791488,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6972742080688477,0.1386371552944183,0.6304965019226074,284.9281616210937,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3583984375,284.9325561523437,1.0,0.3696534037590027,1.0,1.0,0.0,1.0,-1.9203163385391235,1.9203133583068848,2.9652762805199018e-06,1.474420428276062,0.918757438659668,0.918757438659668,0.0,66.11312103271484,106.0,45416.734375,0.0,619.9603271484375,1.0,280.9567565917969,283.8944396972656,296.1425170898437,299.1052551269531,293.1499938964844,293.1499938964844,280.6499938964844,35358.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830594003200531,1.0,0.0,0.0,3.693031072616577,3.6930553913116455,9.100372722059548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.17138671875,0.0,1576.7152099609375,1895.4371337890625,0.0,2753.97607421875,0.914292812347412,1.0,0.0,3.0,1.0,0.0
18086640,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.997012734413147,0.4097459316253662,0.3704148828983307,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8166725039482117,0.2254154235124588,0.2146079391241073,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8539823889732361,0.259961187839508,0.1826517432928085,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7993367910385132,0.211163580417633,0.2012036889791488,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6972742080688477,0.1386371552944183,0.6304965019226074,284.9281616210937,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3583984375,284.9325561523437,1.0,0.3696534037590027,1.0,1.0,0.0,1.0,-1.9203163385391235,1.9203133583068848,2.9652762805199018e-06,1.474420428276062,0.918757438659668,0.918757438659668,0.0,66.11312103271484,106.0,45416.734375,0.0,619.9603271484375,1.0,280.9567565917969,283.8944396972656,296.1425170898437,299.1052551269531,293.1499938964844,293.1499938964844,280.6499938964844,35358.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830594003200531,1.0,0.0,0.0,3.693031072616577,3.6930553913116455,9.100372722059548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.17138671875,0.0,1576.7152099609375,1895.4371337890625,0.0,2753.97607421875,0.914292812347412,1.0,0.0,3.0,1.0,0.0
18086700,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.9721491932868958,0.4078098833560943,0.3681978285312652,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.7950584292411804,0.2258672416210174,0.2153856307268142,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8321869969367981,0.2601676285266876,0.1830688416957855,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.7776511907577515,0.2115243971347808,0.201894000172615,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.6772598028182983,0.1385364830493927,0.631698489189148,284.8115234375,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.33087158203125,284.8016662597656,1.0,0.3763538002967834,1.0,1.0,0.0,1.0,-1.9207552671432493,1.9207522869110107,2.9667319267900893e-06,1.4748480319976809,0.8187273144721985,0.8187273144721985,0.0,73.7290267944336,106.0,46071.984375,0.0,645.3914794921875,1.0,280.7004089355469,283.7481689453125,296.1514892578125,299.2494812011719,293.1499938964844,293.1499938964844,280.6499938964844,40174.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847229540348053,1.0,0.0,0.0,3.619359254837036,3.619383811950684,8.740910857341078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.1181640625,0.0,1530.3143310546875,1895.4371337890625,0.0,2909.328857421875,0.8982190489768982,1.0,0.0,3.0,1.0,0.0
18086760,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9521778225898744,0.4078633189201355,0.3675821721553802,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7800009846687317,0.2263406068086624,0.2160309851169586,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8174721002578735,0.2603882551193237,0.1833631843328476,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7631427049636841,0.2119043171405792,0.2024546563625335,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.663688600063324,0.1384776383638382,0.6323839426040649,284.8631896972656,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3185729980469,284.8746643066406,1.0,0.3821123242378235,1.0,1.0,0.0,1.0,-1.9226380586624143,1.922635078430176,2.9722568797296844e-06,1.476174235343933,0.810829758644104,0.810829758644104,0.0,79.92396545410156,94.0,45670.6171875,0.0,667.1011962890625,1.0,280.6586608886719,283.8359375,296.1409912109375,299.1361999511719,293.1499938964844,293.1499938964844,280.95001220703125,42639.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352895975112915,1.0,0.0,0.0,3.42689061164856,3.4269137382507324,7.835988640181313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.6640625,0.0,1345.4688720703125,1895.4371337890625,0.0,2797.739501953125,0.8623643517494202,1.0,0.0,3.0,1.0,0.0
18086820,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9430006146430968,0.4117597937583923,0.370309829711914,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7731986045837402,0.2281861007213592,0.2176797986030578,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8101092576980591,0.2619269788265228,0.1843344718217849,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.756563663482666,0.2135113328695297,0.2038921564817428,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6570618748664856,0.1391460746526718,0.6350083351135254,285.0244140625,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3230285644531,285.021728515625,1.0,0.3866179883480072,1.0,1.0,0.0,1.0,-1.9339314699172967,1.9339284896850584,3.006259021276492e-06,1.484645128250122,0.9396498799324036,0.9396498799324036,0.0,84.0223388671875,82.0,45586.12109375,0.0,689.3328857421875,1.0,280.9413452148437,283.9716796875,296.1534118652344,299.0688781738281,293.1499938964844,293.1499938964844,280.6499938964844,32328.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822737455368042,1.0,0.0,0.0,3.5984010696411133,3.598423957824707,8.639973430035752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.419921875,0.0,1449.430908203125,1895.4371337890625,0.0,2680.948486328125,0.8909559845924377,1.0,0.0,3.0,1.0,0.0
18086880,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9430006146430968,0.4117597937583923,0.370309829711914,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7731986045837402,0.2281861007213592,0.2176797986030578,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8101092576980591,0.2619269788265228,0.1843344718217849,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.756563663482666,0.2135113328695297,0.2038921564817428,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6570618748664856,0.1391460746526718,0.6350083351135254,285.0244140625,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3230285644531,285.021728515625,1.0,0.3866179883480072,1.0,1.0,0.0,1.0,-1.9339314699172967,1.9339284896850584,3.006259021276492e-06,1.484645128250122,0.9396498799324036,0.9396498799324036,0.0,84.0223388671875,82.0,45586.12109375,0.0,689.3328857421875,1.0,280.9413452148437,283.9716796875,296.1534118652344,299.0688781738281,293.1499938964844,293.1499938964844,280.6499938964844,32328.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822737455368042,1.0,0.0,0.0,3.5984010696411133,3.598423957824707,8.639973430035752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.419921875,0.0,1449.430908203125,1895.4371337890625,0.0,2680.948486328125,0.8909559845924377,1.0,0.0,3.0,1.0,0.0
18086940,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9522472620010376,0.4152407050132751,0.3735601902008056,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7797173261642456,0.2298470735549926,0.2192662358283996,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8159155249595642,0.2630730867385864,0.1851911395788192,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.762596845626831,0.2149479687213897,0.2052621245384216,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6621736288070679,0.1399424970149994,0.6383011937141418,284.89483642578125,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3265075683594,284.90264892578125,1.0,0.3863265514373779,1.0,1.0,0.0,1.0,-1.946370840072632,1.946367859840393,3.044013283215463e-06,1.494009256362915,0.83331698179245,0.83331698179245,0.0,82.28335571289062,70.0,46275.671875,0.0,693.3729248046875,1.0,280.6579284667969,283.8450927734375,296.1593933105469,299.1891784667969,293.1499938964844,293.1499938964844,280.95001220703125,39757.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386784195899963,1.0,0.0,0.0,3.4643049240112305,3.464327812194824,8.008026952666114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.74658203125,0.0,1362.90771484375,1895.4371337890625,0.0,2829.370361328125,0.8673582673072815,1.0,0.0,3.0,1.0,0.0
