time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087000,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9522472620010376,0.4152407050132751,0.3735601902008056,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7797173261642456,0.2298470735549926,0.2192662358283996,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8159155249595642,0.2630730867385864,0.1851911395788192,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.762596845626831,0.2149479687213897,0.2052621245384216,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6621736288070679,0.1399424970149994,0.6383011937141418,284.89483642578125,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3265075683594,284.90264892578125,1.0,0.3863265514373779,1.0,1.0,0.0,1.0,-1.946370840072632,1.946367859840393,3.044013283215463e-06,1.494009256362915,0.83331698179245,0.83331698179245,0.0,82.28335571289062,70.0,46275.671875,0.0,693.3729248046875,1.0,280.6579284667969,283.8450927734375,296.1593933105469,299.1891784667969,293.1499938964844,293.1499938964844,280.95001220703125,39757.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386784195899963,1.0,0.0,0.0,3.4643049240112305,3.464327812194824,8.008026952666114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.74658203125,0.0,1362.90771484375,1895.4371337890625,0.0,2829.370361328125,0.8673582673072815,1.0,0.0,3.0,1.0,0.0
18087060,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.973727524280548,0.4202353060245514,0.3773948848247528,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7967492938041687,0.2321651130914688,0.2210039794445037,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.831464409828186,0.2649878859519958,0.1861647069454193,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7787765860557556,0.2169961333274841,0.2067592889070511,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.6765927076339722,0.1412876546382904,0.6423870921134949,285.0466003417969,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.340087890625,285.043212890625,1.0,0.3829367756843567,1.0,1.0,0.0,1.0,-1.9609310626983645,1.960927963256836,3.088078074142686e-06,1.5046517848968506,0.971913754940033,0.971913754940033,0.0,76.64192199707031,58.0,46263.484375,0.0,686.1014404296875,1.0,280.9419860839844,283.9743957519531,296.1697082519531,299.125732421875,293.1499938964844,293.1499938964844,280.6499938964844,31493.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272455930709839,1.0,0.0,0.0,3.650631666183472,3.650654792785645,8.892611731425859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.44775390625,0.0,1500.147216796875,1895.4371337890625,0.0,2722.81982421875,0.9020928144454956,1.0,0.0,3.0,1.0,0.0
18087120,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.973727524280548,0.4202353060245514,0.3773948848247528,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7967492938041687,0.2321651130914688,0.2210039794445037,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.831464409828186,0.2649878859519958,0.1861647069454193,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7787765860557556,0.2169961333274841,0.2067592889070511,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.6765927076339722,0.1412876546382904,0.6423870921134949,285.0466003417969,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.340087890625,285.043212890625,1.0,0.3829367756843567,1.0,1.0,0.0,1.0,-1.9609310626983645,1.960927963256836,3.088078074142686e-06,1.5046517848968506,0.971913754940033,0.971913754940033,0.0,76.64192199707031,58.0,46263.484375,0.0,686.1014404296875,1.0,280.9419860839844,283.9743957519531,296.1697082519531,299.125732421875,293.1499938964844,293.1499938964844,280.6499938964844,31493.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272455930709839,1.0,0.0,0.0,3.650631666183472,3.650654792785645,8.892611731425859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.44775390625,0.0,1500.147216796875,1895.4371337890625,0.0,2722.81982421875,0.9020928144454956,1.0,0.0,3.0,1.0,0.0
18087180,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.4240598380565643,0.3804770708084106,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8217962384223938,0.23420050740242,0.2227367311716079,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8558131456375122,0.2664052844047546,0.1870612204074859,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8040379881858826,0.2187754362821579,0.2082452327013015,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.699382483959198,0.142574742436409,0.6469668745994568,284.8892822265625,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.34600830078125,284.895751953125,1.0,0.3776060938835144,1.0,1.0,0.0,1.0,-1.975164771080017,1.9751616716384888,3.1311847124015912e-06,1.5148429870605469,0.8541110157966614,0.8541110157966614,0.0,68.8674545288086,46.0,47134.2109375,0.0,671.2275390625,1.0,280.6573181152344,283.8153076171875,296.17608642578125,299.2589416503906,293.1499938964844,293.1499938964844,280.95001220703125,38933.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444103598594666,1.0,0.0,0.0,3.56166410446167,3.56168794631958,8.464459710921801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.50830078125,0.0,1458.50927734375,1895.4371337890625,0.0,2882.947998046875,0.8878065347671509,1.0,0.0,3.0,1.0,0.0
18087240,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.4240598380565643,0.3804770708084106,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8217962384223938,0.23420050740242,0.2227367311716079,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8558131456375122,0.2664052844047546,0.1870612204074859,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8040379881858826,0.2187754362821579,0.2082452327013015,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.699382483959198,0.142574742436409,0.6469668745994568,284.8892822265625,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.34600830078125,284.895751953125,1.0,0.3776060938835144,1.0,1.0,0.0,1.0,-1.975164771080017,1.9751616716384888,3.1311847124015912e-06,1.5148429870605469,0.8541110157966614,0.8541110157966614,0.0,68.8674545288086,46.0,47134.2109375,0.0,671.2275390625,1.0,280.6573181152344,283.8153076171875,296.17608642578125,299.2589416503906,293.1499938964844,293.1499938964844,280.95001220703125,38933.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444103598594666,1.0,0.0,0.0,3.56166410446167,3.56168794631958,8.464459710921801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.50830078125,0.0,1458.50927734375,1895.4371337890625,0.0,2882.947998046875,0.8878065347671509,1.0,0.0,3.0,1.0,0.0
18087300,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.4274980425834656,0.3693943619728088,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.83119797706604,0.2353881299495697,0.2236214131116867,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8657404184341431,0.2673230171203613,0.1874994486570358,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8137781023979187,0.2198171317577362,0.2090029865503311,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7084258794784546,0.1433288305997848,0.6494355201721191,285.02740478515625,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.356201171875,285.0367736816406,1.0,0.3738234937191009,1.0,1.0,0.0,1.0,-1.9673353433609009,1.9673322439193728,3.106955546172685e-06,1.5089110136032104,0.9473153352737428,0.9473153352737428,0.0,65.95020294189453,46.0,46458.1953125,0.0,655.3175659179688,1.0,280.9001770019531,283.9628295898437,296.1683349609375,299.0846862792969,293.1499938964844,293.1499938964844,280.95001220703125,33808.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227559924125671,1.0,0.0,0.0,3.6156742572784415,3.6156973838806152,8.723120572540211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.80126953125,0.0,1479.0731201171875,1895.4371337890625,0.0,2681.12060546875,0.8981925845146179,1.0,0.0,3.0,1.0,0.0
18087360,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.4330936074256897,0.3551668226718902,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8427953720092773,0.2367402017116546,0.2247253805398941,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8782714605331421,0.268426239490509,0.188140407204628,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8250876665115356,0.2210115641355514,0.2099624425172805,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7188907861709595,0.1442459672689438,0.6526790261268616,285.0227355957031,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.3798217773437,285.0177307128906,1.0,0.3694202601909637,1.0,1.0,0.0,1.0,-1.9573112726211548,1.9573081731796265,3.0758710636291653e-06,1.5011669397354126,0.971934139728546,0.971934139728546,0.0,62.646728515625,34.0,46456.8203125,0.0,636.5936279296875,1.0,280.9423522949219,283.9382629394531,296.1844787597656,299.16534423828125,293.1499938964844,293.1499938964844,280.6499938964844,32357.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301336169242859,1.0,0.0,0.0,3.711317777633667,3.711341619491577,9.190720788865292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.884765625,0.0,1574.7491455078125,1895.4371337890625,0.0,2749.689208984375,0.916364848613739,1.0,0.0,3.0,1.0,0.0
18087420,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9990000128746032,0.4470691084861755,0.3219920694828033,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8727442026138306,0.2389251291751861,0.2266656458377838,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9101884365081788,0.2698739767074585,0.1891072988510131,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8531212210655212,0.2229035347700119,0.2116224467754364,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.743422269821167,0.1459411531686782,0.6591913104057312,284.855224609375,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4429626464844,284.86297607421875,1.0,0.3589864373207092,1.0,1.0,0.0,1.0,-1.930785059928894,1.9307820796966555,2.99443627227447e-06,1.4806568622589111,0.8242165446281433,0.8242165446281433,0.0,55.33865737915039,37.0,46316.828125,0.0,592.555908203125,1.0,280.6571960449219,283.7933044433594,296.1894226074219,299.2371520996094,293.1499938964844,293.1499938964844,280.95001220703125,41761.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401890397071838,1.0,0.0,0.0,3.521703004837036,3.5217268466949463,8.275586083072994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.8544921875,0.0,1436.65673828125,1895.4371337890625,0.0,2843.481689453125,0.8811430931091309,1.0,0.0,3.0,1.0,0.0
18087480,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9990000128746032,0.4470691084861755,0.3219920694828033,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8727442026138306,0.2389251291751861,0.2266656458377838,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9101884365081788,0.2698739767074585,0.1891072988510131,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8531212210655212,0.2229035347700119,0.2116224467754364,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.743422269821167,0.1459411531686782,0.6591913104057312,284.855224609375,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4429626464844,284.86297607421875,1.0,0.3589864373207092,1.0,1.0,0.0,1.0,-1.930785059928894,1.9307820796966555,2.99443627227447e-06,1.4806568622589111,0.8242165446281433,0.8242165446281433,0.0,55.33865737915039,37.0,46316.828125,0.0,592.555908203125,1.0,280.6571960449219,283.7933044433594,296.1894226074219,299.2371520996094,293.1499938964844,293.1499938964844,280.95001220703125,41761.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401890397071838,1.0,0.0,0.0,3.521703004837036,3.5217268466949463,8.275586083072994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.8544921875,0.0,1436.65673828125,1895.4371337890625,0.0,2843.481689453125,0.8811430931091309,1.0,0.0,3.0,1.0,0.0
18087540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.4556669890880584,0.3083235621452331,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.887008547782898,0.2402375489473343,0.2276422828435897,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.926322877407074,0.2708683907985687,0.189578115940094,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8665090799331665,0.2240486592054367,0.2124540358781814,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7551453113555908,0.1470101922750473,0.6628754734992981,285.0030517578125,284.95001220703125,296.7980651855469,293.1968994140625,296.7969970703125,297.4848022460937,285.0146789550781,1.0,0.3554288446903229,1.0,1.0,0.0,1.0,-1.921519637107849,1.9215167760849,2.966043211927172e-06,1.473323941230774,0.9139288663864136,0.9139288663864136,0.0,52.55550765991211,37.0,45575.2890625,0.0,576.6904296875,1.0,280.89727783203125,283.9543762207031,296.1821594238281,299.0448913574219,293.1499938964844,293.1499938964844,280.95001220703125,35335.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155209422111511,1.0,0.0,0.0,3.551713228225708,3.5517361164093018,8.417227945756167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.5634765625,0.0,1421.709228515625,1895.4371337890625,0.0,2614.125244140625,0.8856320381164551,1.0,0.0,3.0,1.0,0.0
18087600,297.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.4648608863353729,0.2959166765213012,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9013783931732178,0.2417905926704406,0.2289527803659439,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9425899386405944,0.2721194326877594,0.1903333514928817,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8801822066307068,0.2254141271114349,0.2135934680700302,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7673673629760742,0.1483166366815567,0.6679390072822571,285.0076599121094,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5298767089844,285.0039978027344,1.0,0.352634996175766,1.0,1.0,0.0,1.0,-1.916545271873474,1.916542410850525,2.9508976240322227e-06,1.4694113731384275,0.9387549757957458,0.9387549757957458,0.0,50.21184921264648,40.0,45641.50390625,0.0,565.4596557617188,1.0,280.9420166015625,283.9364013671875,296.20086669921875,299.1286315917969,293.1499938964844,293.1499938964844,280.6499938964844,33075.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228552341461182,1.0,0.0,0.0,3.646144390106201,3.646167755126953,8.870763963386707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.18212890625,0.0,1507.0216064453125,1895.4371337890625,0.0,2682.041015625,0.902169704437256,1.0,0.0,3.0,1.0,0.0
18087660,297.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9990000128746032,0.473332792520523,0.2856284976005554,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9148700833320618,0.2431277781724929,0.2302457988262176,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9563165903091432,0.2730749547481537,0.1910574585199356,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8925013542175293,0.2265766710042953,0.2147175669670105,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7786657810211182,0.1495290994644165,0.6732416749000549,284.8636169433594,284.95001220703125,296.8347473144531,293.20587158203125,296.8336486816406,297.5710754394531,284.8495788574219,1.0,0.3506730198860168,1.0,1.0,0.0,1.0,-1.914328455924988,1.914325475692749,2.944168727481156e-06,1.4676724672317505,0.841552197933197,0.841552197933197,0.0,48.38478469848633,40.0,46293.5234375,0.0,557.9216918945312,1.0,280.6990051269531,283.7699890136719,296.217529296875,299.3182067871094,293.1499938964844,293.1499938964844,280.6499938964844,37576.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448286056518555,1.0,0.0,0.0,3.615208148956299,3.615232229232788,8.720872415324266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.60546875,0.0,1506.4898681640625,1895.4371337890625,0.0,2886.860595703125,0.8959116339683533,1.0,0.0,3.0,1.0,0.0
18087720,297.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.4816368818283081,0.2772996723651886,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9271852970123292,0.2443902045488357,0.2313985228538513,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9670825004577636,0.273878663778305,0.1916034668684005,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9030431509017944,0.2276592999696731,0.2157036960124969,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7886092066764832,0.1507128924131393,0.6783285737037659,284.8831787109375,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.6107482910156,284.8919982910156,1.0,0.3493080735206604,1.0,1.0,0.0,1.0,-1.9136570692062376,1.913654088973999,2.9421305498544825e-06,1.467144250869751,0.8232210874557495,0.8232210874557495,0.0,46.97908020019531,60.0,45909.0859375,0.0,552.865234375,1.0,280.6581726074219,283.8272399902344,296.208251953125,299.218994140625,293.1499938964844,293.1499938964844,280.95001220703125,41034.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347545266151428,1.0,0.0,0.0,3.4554479122161865,3.45547103881836,7.967132091835083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.81201171875,0.0,1362.9600830078125,1895.4371337890625,0.0,2792.748291015625,0.8667228817939758,1.0,0.0,3.0,1.0,0.0
18087780,297.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9990000128746032,0.4964506030082702,0.281490683555603,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.926281213760376,0.2476829290390014,0.2343085408210754,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9649139642715454,0.2764203548431396,0.1932012289762497,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9020107984542848,0.2305316478013992,0.2182363122701645,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7893921732902527,0.1535685956478119,0.6905760765075684,285.0532531738281,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6726989746094,285.0516052246094,1.0,0.3551765084266662,1.0,1.0,0.0,1.0,-1.9418227672576904,1.941819787025452,3.027617594852927e-06,1.4888057708740234,0.9713586568832396,0.9713586568832396,0.0,48.3537483215332,80.0,46132.67578125,0.0,577.6060180664062,1.0,280.94189453125,283.9715881347656,296.2220458984375,299.1629638671875,293.1499938964844,293.1499938964844,280.6499938964844,31494.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233762979507446,1.0,0.0,0.0,3.641900062561035,3.641923189163208,8.850124117998348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.75048828125,0.0,1490.538818359375,1895.4371337890625,0.0,2686.87646484375,0.9002227783203125,1.0,0.0,3.0,1.0,0.0
18087840,297.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9990000128746032,0.4964506030082702,0.281490683555603,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.926281213760376,0.2476829290390014,0.2343085408210754,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9649139642715454,0.2764203548431396,0.1932012289762497,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9020107984542848,0.2305316478013992,0.2182363122701645,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7893921732902527,0.1535685956478119,0.6905760765075684,285.0532531738281,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6726989746094,285.0516052246094,1.0,0.3551765084266662,1.0,1.0,0.0,1.0,-1.9418227672576904,1.941819787025452,3.027617594852927e-06,1.4888057708740234,0.9713586568832396,0.9713586568832396,0.0,48.3537483215332,80.0,46132.67578125,0.0,577.6060180664062,1.0,280.94189453125,283.9715881347656,296.2220458984375,299.1629638671875,293.1499938964844,293.1499938964844,280.6499938964844,31494.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233762979507446,1.0,0.0,0.0,3.641900062561035,3.641923189163208,8.850124117998348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.75048828125,0.0,1490.538818359375,1895.4371337890625,0.0,2686.87646484375,0.9002227783203125,1.0,0.0,3.0,1.0,0.0
18087900,297.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9990000128746032,0.5014623999595642,0.2912890613079071,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9165645837783812,0.2492393106222152,0.2359506487846374,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9550718069076538,0.277530699968338,0.1941364258527755,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8934854865074158,0.2318794876337051,0.2196768373250961,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7827891111373901,0.1549034416675567,0.6972990036010742,284.9183044433594,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.6852722167969,284.90545654296875,1.0,0.3608660995960235,1.0,1.0,0.0,1.0,-1.9664798974990845,1.966476798057556,3.103911240032176e-06,1.5079866647720337,0.8970569968223572,0.8970569968223572,0.0,50.62963485717773,80.0,47464.84375,0.0,603.39404296875,1.0,280.6971435546875,283.8001403808594,296.2396240234375,299.3895874023437,293.1499938964844,293.1499938964844,280.6499938964844,34455.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492696285247803,1.0,0.0,0.0,3.671318292617798,3.671342134475708,8.993678761726187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.99658203125,0.0,1545.3885498046875,1895.4371337890625,0.0,2928.430419921875,0.907164454460144,1.0,0.0,3.0,1.0,0.0
18087960,297.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9990000128746032,0.5046572685241699,0.3060211539268493,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9022160768508912,0.2506341338157654,0.2374116778373718,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9390031695365906,0.2784197926521301,0.1948760151863098,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8802623748779297,0.2330699861049652,0.2209460586309433,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.772006094455719,0.1560474783182144,0.7032545804977417,284.9212341308594,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.68359375,284.9286193847656,1.0,0.3680505454540252,1.0,1.0,0.0,1.0,-1.9954837560653689,1.9954805374145508,3.195072849848657e-06,1.5305886268615725,0.8845285773277283,0.8845285773277283,0.0,53.97150802612305,100.0,47867.7421875,0.0,636.7581176757812,1.0,280.6573791503906,283.8205261230469,296.23223876953125,299.3431396484375,293.1499938964844,293.1499938964844,280.95001220703125,37098.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452940583229065,1.0,0.0,0.0,3.6116108894348153,3.6116347312927246,8.703525509190513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.794921875,0.0,1499.00830078125,1895.4371337890625,0.0,2891.215576171875,0.8977534174919128,1.0,0.0,3.0,1.0,0.0
18088020,297.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.9990000128746032,0.508061408996582,0.344399631023407,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.8707699179649353,0.2541791796684265,0.2408139258623123,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.9013274908065796,0.2811475396156311,0.1967773735523224,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.85015469789505,0.2361449003219604,0.2239240705966949,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.7469236850738525,0.1585846841335296,0.7156260013580322,285.142578125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6473693847656,285.1471252441406,1.0,0.386116623878479,1.0,1.0,0.0,1.0,-2.0663652420043945,2.066361665725708,3.4240108561789384e-06,1.5858519077301023,1.0,1.0,0.0,63.2197380065918,118.0,48684.06640625,0.0,725.9364013671875,1.0,280.9430847167969,284.0154724121094,296.2441101074219,299.3302307128906,293.1499938964844,293.1499938964844,280.6499938964844,32220.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402681946754456,1.0,0.0,0.0,3.782617092132568,3.782641649246216,9.547244417262846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.95654296875,0.0,1656.4720458984375,1895.4371337890625,0.0,2844.22119140625,0.9321632385253906,1.0,0.0,3.0,1.0,0.0
18088080,297.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.9990000128746032,0.508061408996582,0.344399631023407,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.8707699179649353,0.2541791796684265,0.2408139258623123,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.9013274908065796,0.2811475396156311,0.1967773735523224,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.85015469789505,0.2361449003219604,0.2239240705966949,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.7469236850738525,0.1585846841335296,0.7156260013580322,285.142578125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6473693847656,285.1471252441406,1.0,0.386116623878479,1.0,1.0,0.0,1.0,-2.0663652420043945,2.066361665725708,3.4240108561789384e-06,1.5858519077301023,1.0,1.0,0.0,63.2197380065918,118.0,48684.06640625,0.0,725.9364013671875,1.0,280.9430847167969,284.0154724121094,296.2441101074219,299.3302307128906,293.1499938964844,293.1499938964844,280.6499938964844,32220.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402681946754456,1.0,0.0,0.0,3.782617092132568,3.782641649246216,9.547244417262846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.95654296875,0.0,1656.4720458984375,1895.4371337890625,0.0,2844.22119140625,0.9321632385253906,1.0,0.0,3.0,1.0,0.0
18088140,297.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.5061004161834717,0.3897714614868164,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8404451608657837,0.2574421167373657,0.2444515973329544,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8671999573707581,0.2834579050540924,0.1988439410924911,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8213919401168823,0.2389510720968246,0.2271234691143036,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7225077152252197,0.160699188709259,0.7277877330780029,285.0087585449219,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.57635498046875,285.01153564453125,1.0,0.4070785641670227,1.0,1.0,0.0,1.0,-2.1461493968963623,2.146145820617676,3.69225654139882e-06,1.648195743560791,1.0,1.0,0.0,75.27433776855469,136.0,51342.89453125,0.0,839.28076171875,1.0,280.6578063964844,283.83026123046875,296.2546691894531,299.567138671875,293.1499938964844,293.1499938964844,280.3500061035156,33724.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664908409118652,1.0,0.0,0.0,3.8680920600891113,3.8681178092956543,9.983592690332443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.259765625,0.0,1771.5692138671875,1895.4371337890625,0.0,3089.8916015625,0.9526599645614624,1.0,0.0,3.0,1.0,0.0
18088200,297.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.5061004161834717,0.3897714614868164,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8404451608657837,0.2574421167373657,0.2444515973329544,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8671999573707581,0.2834579050540924,0.1988439410924911,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8213919401168823,0.2389510720968246,0.2271234691143036,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7225077152252197,0.160699188709259,0.7277877330780029,285.0087585449219,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.57635498046875,285.01153564453125,1.0,0.4070785641670227,1.0,1.0,0.0,1.0,-2.1461493968963623,2.146145820617676,3.69225654139882e-06,1.648195743560791,1.0,1.0,0.0,75.27433776855469,136.0,51342.89453125,0.0,839.28076171875,1.0,280.6578063964844,283.83026123046875,296.2546691894531,299.567138671875,293.1499938964844,293.1499938964844,280.3500061035156,33724.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664908409118652,1.0,0.0,0.0,3.8680920600891113,3.8681178092956543,9.983592690332443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.259765625,0.0,1771.5692138671875,1895.4371337890625,0.0,3089.8916015625,0.9526599645614624,1.0,0.0,3.0,1.0,0.0
18088260,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,0.4991002380847931,0.440076619386673,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8123233318328857,0.2602156698703766,0.2476182281970977,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8359948396682739,0.2851428687572479,0.2004355490207672,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7920889854431152,0.2412789762020111,0.2298725694417953,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6965031623840332,0.1622239649295807,0.7374081611633301,284.9180603027344,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.47271728515625,284.9248046875,1.0,0.4296307265758514,1.0,1.0,0.0,1.0,-2.227145910263061,2.227141857147217,3.975766958319582e-06,1.711488962173462,0.9402183294296264,0.9402183294296264,0.0,89.96491241455078,124.0,53729.92578125,0.0,971.817138671875,1.0,280.3568725585937,283.699462890625,296.2618408203125,299.724365234375,293.1499938964844,293.1499938964844,280.04998779296875,36884.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821947574615479,1.0,0.0,0.0,3.837022066116333,3.837048053741455,9.823853588386555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.0947265625,0.0,1758.3182373046875,1895.4371337890625,0.0,3237.1455078125,0.9480834603309632,1.0,0.0,3.0,1.0,0.0
18088320,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,0.4991002380847931,0.440076619386673,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8123233318328857,0.2602156698703766,0.2476182281970977,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8359948396682739,0.2851428687572479,0.2004355490207672,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7920889854431152,0.2412789762020111,0.2298725694417953,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6965031623840332,0.1622239649295807,0.7374081611633301,284.9180603027344,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.47271728515625,284.9248046875,1.0,0.4296307265758514,1.0,1.0,0.0,1.0,-2.227145910263061,2.227141857147217,3.975766958319582e-06,1.711488962173462,0.9402183294296264,0.9402183294296264,0.0,89.96491241455078,124.0,53729.92578125,0.0,971.817138671875,1.0,280.3568725585937,283.699462890625,296.2618408203125,299.724365234375,293.1499938964844,293.1499938964844,280.04998779296875,36884.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821947574615479,1.0,0.0,0.0,3.837022066116333,3.837048053741455,9.823853588386555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.0947265625,0.0,1758.3182373046875,1895.4371337890625,0.0,3237.1455078125,0.9480834603309632,1.0,0.0,3.0,1.0,0.0
18088380,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9819026589393616,0.4942164719104767,0.4454423487186432,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7932456135749817,0.262876957654953,0.2505313158035278,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8166854381561279,0.2867209315299988,0.2018278837203979,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7731070518493652,0.2434719353914261,0.2323521375656128,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6790953278541565,0.1635562628507614,0.7453455924987793,284.8764343261719,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.395263671875,284.8832702636719,1.0,0.4405630528926849,1.0,1.0,0.0,1.0,-2.2527546882629395,2.2527506351470947,4.06874551117653e-06,1.7320826053619385,0.8547136783599854,0.8547136783599854,0.0,100.94446563720705,112.0,54621.5703125,0.0,1039.2347412109375,1.0,280.057373046875,283.6368408203125,296.2681884765625,299.8084716796875,293.1499938964844,293.1499938964844,280.3500061035156,41013.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901686072349548,1.0,0.0,0.0,3.640540361404419,3.6405651569366455,8.843516638989968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.08935546875,0.0,1560.0872802734375,1895.4371337890625,0.0,3311.78466796875,0.9075508713722228,1.0,0.0,3.0,1.0,0.0
18088440,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9819026589393616,0.4942164719104767,0.4454423487186432,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7932456135749817,0.262876957654953,0.2505313158035278,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8166854381561279,0.2867209315299988,0.2018278837203979,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7731070518493652,0.2434719353914261,0.2323521375656128,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6790953278541565,0.1635562628507614,0.7453455924987793,284.8764343261719,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.395263671875,284.8832702636719,1.0,0.4405630528926849,1.0,1.0,0.0,1.0,-2.2527546882629395,2.2527506351470947,4.06874551117653e-06,1.7320826053619385,0.8547136783599854,0.8547136783599854,0.0,100.94446563720705,112.0,54621.5703125,0.0,1039.2347412109375,1.0,280.057373046875,283.6368408203125,296.2681884765625,299.8084716796875,293.1499938964844,293.1499938964844,280.3500061035156,41013.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901686072349548,1.0,0.0,0.0,3.640540361404419,3.6405651569366455,8.843516638989968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.08935546875,0.0,1560.0872802734375,1895.4371337890625,0.0,3311.78466796875,0.9075508713722228,1.0,0.0,3.0,1.0,0.0
18088500,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9777124524116516,0.4954995810985565,0.4456575810909271,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7908216118812561,0.2645616233348846,0.2520175278186798,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8137889504432678,0.2879466712474823,0.2025751322507858,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7706447839736938,0.2448921054601669,0.2336030602455139,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.67679762840271,0.1645013689994812,0.7492855787277222,285.0330505371094,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3902893066406,285.0421142578125,1.0,0.4430834949016571,1.0,1.0,0.0,1.0,-2.260498046875,2.260493993759156,4.097295914107235e-06,1.738431453704834,0.9592413306236268,0.9592413306236268,0.0,103.22138214111328,112.0,54157.98828125,0.0,1056.759765625,1.0,280.3021545410156,283.7992553710937,296.2653503417969,299.6431884765625,293.1499938964844,293.1499938964844,280.3500061035156,34559.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725293874740601,1.0,0.0,0.0,3.691597223281861,3.6916215419769287,9.093308790397714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.26708984375,0.0,1569.04150390625,1895.4371337890625,0.0,3146.5361328125,0.916019320487976,1.0,0.0,3.0,1.0,0.0
18088560,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9796966910362244,0.4977037310600281,0.4472877085208893,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7934880256652832,0.2664610147476196,0.2537192106246948,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.815812885761261,0.2894147038459778,0.203527882695198,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7730501294136047,0.2465142905712127,0.2350480854511261,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.6790453195571899,0.1656574010848999,0.7540016174316406,285.0447692871094,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.39404296875,285.0433959960937,1.0,0.444477915763855,1.0,1.0,0.0,1.0,-2.2730422019958496,2.273038148880005,4.143043952353764e-06,1.748296856880188,0.9988532662391664,0.9988532662391664,0.0,103.17166137695312,100.0,54581.1015625,0.0,1069.8309326171875,1.0,280.34326171875,283.7911376953125,296.28228759765625,299.74853515625,293.1499938964844,293.1499938964844,280.04998779296875,32608.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808556199073792,1.0,0.0,0.0,3.785447835922241,3.7854723930358887,9.561539400237962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.234375,0.0,1662.8253173828125,1895.4371337890625,0.0,3224.5986328125,0.9333829283714294,1.0,0.0,3.0,1.0,0.0
18088620,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9902144074440002,0.5010199546813965,0.450347751379013,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8052794337272644,0.2697286605834961,0.2567830383777618,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.825750470161438,0.2915972471237182,0.2050814777612686,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7841416001319885,0.2492585331201553,0.2376129180192947,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.689474880695343,0.1677643656730651,0.7629485726356506,284.9031677246094,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3905944824219,284.907958984375,1.0,0.4444886744022369,1.0,1.0,0.0,1.0,-2.2960972785949707,2.296092987060547,4.228117177262902e-06,1.7665929794311523,0.8959318995475769,0.8959318995475769,0.0,99.71452331542967,88.0,55796.03515625,0.0,1080.9998779296875,1.0,280.0562438964844,283.63427734375,296.2923278808594,299.90399169921875,293.1499938964844,293.1499938964844,280.3500061035156,38020.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896083414554596,1.0,0.0,0.0,3.7233035564422607,3.7233285903930655,9.250179573427886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.07763671875,0.0,1631.6824951171875,1895.4371337890625,0.0,3367.04931640625,0.9231646060943604,1.0,0.0,3.0,1.0,0.0
18088680,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9902144074440002,0.5010199546813965,0.450347751379013,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8052794337272644,0.2697286605834961,0.2567830383777618,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.825750470161438,0.2915972471237182,0.2050814777612686,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7841416001319885,0.2492585331201553,0.2376129180192947,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.689474880695343,0.1677643656730651,0.7629485726356506,284.9031677246094,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3905944824219,284.907958984375,1.0,0.4444886744022369,1.0,1.0,0.0,1.0,-2.2960972785949707,2.296092987060547,4.228117177262902e-06,1.7665929794311523,0.8959318995475769,0.8959318995475769,0.0,99.71452331542967,88.0,55796.03515625,0.0,1080.9998779296875,1.0,280.0562438964844,283.63427734375,296.2923278808594,299.90399169921875,293.1499938964844,293.1499938964844,280.3500061035156,38020.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896083414554596,1.0,0.0,0.0,3.7233035564422607,3.7233285903930655,9.250179573427886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.07763671875,0.0,1631.6824951171875,1895.4371337890625,0.0,3367.04931640625,0.9231646060943604,1.0,0.0,3.0,1.0,0.0
18088740,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9990000128746032,0.5067080855369568,0.4452019035816192,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8219648003578186,0.2736505568027496,0.2600029408931732,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.84110027551651,0.2945249676704407,0.2067376375198364,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8010493516921997,0.2525932788848877,0.2402996867895126,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7052283883094788,0.1703869998455047,0.7727002501487732,285.07196044921875,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4050598144531,285.0710144042969,1.0,0.4416529834270477,1.0,1.0,0.0,1.0,-2.310775756835937,2.3107714653015137,4.2833394218178e-06,1.7785691022872925,1.0,1.0,0.0,93.879150390625,76.0,55534.953125,0.0,1073.8531494140625,1.0,280.3435974121094,283.7959899902344,296.3043212890625,299.8371887207031,293.1499938964844,293.1499938964844,280.04998779296875,33309.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868678212165833,1.0,0.0,0.0,3.845606803894043,3.845632314682007,9.867861763268593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.521484375,0.0,1740.666015625,1895.4371337890625,0.0,3280.903564453125,0.9472033381462096,1.0,0.0,3.0,1.0,0.0
18088800,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9990000128746032,0.5067080855369568,0.4452019035816192,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8219648003578186,0.2736505568027496,0.2600029408931732,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.84110027551651,0.2945249676704407,0.2067376375198364,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8010493516921997,0.2525932788848877,0.2402996867895126,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7052283883094788,0.1703869998455047,0.7727002501487732,285.07196044921875,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4050598144531,285.0710144042969,1.0,0.4416529834270477,1.0,1.0,0.0,1.0,-2.310775756835937,2.3107714653015137,4.2833394218178e-06,1.7785691022872925,1.0,1.0,0.0,93.879150390625,76.0,55534.953125,0.0,1073.8531494140625,1.0,280.3435974121094,283.7959899902344,296.3043212890625,299.8371887207031,293.1499938964844,293.1499938964844,280.04998779296875,33309.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868678212165833,1.0,0.0,0.0,3.845606803894043,3.845632314682007,9.867861763268593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.521484375,0.0,1740.666015625,1895.4371337890625,0.0,3280.903564453125,0.9472033381462096,1.0,0.0,3.0,1.0,0.0
