time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088860,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.5122502446174622,0.4308603703975677,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8325443863868713,0.2759432196617126,0.2621915638446808,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8514428734779358,0.2960796654224396,0.2078831791877746,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8120004534721375,0.2545220851898193,0.2421355098485946,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7153332829475403,0.1719947606325149,0.7796481847763062,284.88873291015625,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4248962402344,284.8828430175781,1.0,0.4382504522800445,1.0,1.0,0.0,1.0,-2.308067798614502,2.308063507080078,4.273701051715761e-06,1.7766859531402588,0.9231333136558532,0.9231333136558532,0.0,90.0818328857422,76.0,56519.5703125,0.0,1056.02783203125,1.0,280.07452392578125,283.5908508300781,296.3169860839844,300.0276184082031,293.1499938964844,293.1499938964844,280.04998779296875,36309.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046335816383362,1.0,0.0,0.0,3.847578287124634,3.847604274749756,9.877981028694194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.0537109375,0.0,1766.73291015625,1895.4371337890625,0.0,3446.736328125,0.9483467936515808,1.0,0.0,3.0,1.0,0.0
18088920,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.515972912311554,0.4220041334629059,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8390071988105774,0.2771117687225342,0.2632312178611755,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8578342199325562,0.2967913746833801,0.2083413749933242,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8183209300041199,0.255489319562912,0.2429868131875991,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7210902571678162,0.1728333085775375,0.7830447554588318,284.885009765625,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.43878173828125,284.887939453125,1.0,0.4358795583248138,1.0,1.0,0.0,1.0,-2.304334878921509,2.304330587387085,4.260147761669941e-06,1.77392840385437,0.904742956161499,0.904742956161499,0.0,87.73556518554688,64.0,56324.94921875,0.0,1042.836669921875,1.0,280.05572509765625,283.5998229980469,296.3139038085937,299.9704284667969,293.1499938964844,293.1499938964844,279.75,38145.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996980786323547,1.0,0.0,0.0,3.7951831817626953,3.7952089309692383,9.61078285399708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.9580078125,0.0,1717.461181640625,1895.4371337890625,0.0,3400.769775390625,0.9389013648033142,1.0,0.0,3.0,1.0,0.0
18088980,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.5291184782981873,0.3933234214782715,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8611654043197632,0.280428946018219,0.2660210728645324,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8799219131469727,0.2988287508487701,0.2095068097114563,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8388974070549011,0.2582225799560547,0.2452390938997268,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7396804094314575,0.1752651631832122,0.7923511862754822,284.8759155273437,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4952392578125,284.8810119628906,1.0,0.4278599321842193,1.0,1.0,0.0,1.0,-2.2885236740112305,2.288519382476806,4.202542186249048e-06,1.7619919776916504,0.822715699672699,0.822715699672699,0.0,80.34114837646484,67.0,56057.9765625,0.0,997.339599609375,1.0,279.7577514648437,283.59210205078125,296.3202209472656,299.95867919921875,293.1499938964844,293.1499938964844,280.04998779296875,42359.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977758884429932,1.0,0.0,0.0,3.4921951293945312,3.4922187328338623,8.137487270687416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.62451171875,0.0,1410.1168212890625,1895.4371337890625,0.0,3382.843505859375,0.8768226504325867,1.0,0.0,3.0,1.0,0.0
18089040,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.5291184782981873,0.3933234214782715,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8611654043197632,0.280428946018219,0.2660210728645324,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8799219131469727,0.2988287508487701,0.2095068097114563,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8388974070549011,0.2582225799560547,0.2452390938997268,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7396804094314575,0.1752651631832122,0.7923511862754822,284.8759155273437,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4952392578125,284.8810119628906,1.0,0.4278599321842193,1.0,1.0,0.0,1.0,-2.2885236740112305,2.288519382476806,4.202542186249048e-06,1.7619919776916504,0.822715699672699,0.822715699672699,0.0,80.34114837646484,67.0,56057.9765625,0.0,997.339599609375,1.0,279.7577514648437,283.59210205078125,296.3202209472656,299.95867919921875,293.1499938964844,293.1499938964844,280.04998779296875,42359.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977758884429932,1.0,0.0,0.0,3.4921951293945312,3.4922187328338623,8.137487270687416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.62451171875,0.0,1410.1168212890625,1895.4371337890625,0.0,3382.843505859375,0.8768226504325867,1.0,0.0,3.0,1.0,0.0
18089100,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.5375139117240906,0.3812352120876312,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8720016479492188,0.2825061976909637,0.2676926851272583,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8905470967292786,0.3003434240818023,0.2103255987167358,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8487640619277954,0.2599717676639557,0.2466157972812652,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7486993670463562,0.1768105328083038,0.7980968952178955,285.0084533691406,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5375671386719,285.0156555175781,1.0,0.4254941642284393,1.0,1.0,0.0,1.0,-2.2855355739593506,2.285531520843506,4.191535481368192e-06,1.75964093208313,0.9067258834838868,0.9067258834838868,0.0,77.47526550292969,67.0,55407.15234375,0.0,983.0972290039062,1.0,279.998291015625,283.73492431640625,296.3198547363281,299.78436279296875,293.1499938964844,293.1499938964844,280.04998779296875,35418.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796905875205994,1.0,0.0,0.0,3.536529302597046,3.53655219078064,8.345412538801611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.81591796875,0.0,1406.3367919921875,1895.4371337890625,0.0,3213.6806640625,0.8821624517440796,1.0,0.0,3.0,1.0,0.0
18089160,297.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.5460644960403442,0.3708031177520752,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8824321031570435,0.2847363650798797,0.2696596682071686,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9006428122520447,0.3020203113555908,0.2113953083753585,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8583045601844788,0.2618643343448639,0.2482678443193435,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7575530409812927,0.178513690829277,0.8050278425216675,285.0039367675781,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5805969238281,285.00177001953125,1.0,0.4239674508571625,1.0,1.0,0.0,1.0,-2.286957025527954,2.2869527339935303,4.196899681119248e-06,1.7608336210250854,0.924419641494751,0.924419641494751,0.0,75.19628143310547,70.0,55611.50390625,0.0,975.6820678710938,1.0,280.0419006347656,283.7170104980469,296.3373718261719,299.8763122558594,293.1499938964844,293.1499938964844,279.75,33515.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88627028465271,1.0,0.0,0.0,3.6182103157043457,3.618233442306519,8.735361802791886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.115234375,0.0,1479.65673828125,1895.4371337890625,0.0,3275.310791015625,0.8961913585662842,1.0,0.0,3.0,1.0,0.0
18089220,297.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.56137615442276,0.3557891249656677,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8992142677307129,0.288663238286972,0.2733577191829681,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.917219340801239,0.3046495914459228,0.2132584750652313,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8737991452217102,0.2651468515396118,0.2513554096221924,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7723824977874756,0.1816565096378326,0.8188063502311707,284.91571044921875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6444702148437,284.92041015625,1.0,0.4229555428028106,1.0,1.0,0.0,1.0,-2.2958576679229736,2.29585337638855,4.230396370985545e-06,1.768201470375061,0.842839241027832,0.842839241027832,0.0,72.24890899658203,73.0,56228.57421875,0.0,973.3115844726562,1.0,279.758056640625,283.6234130859375,296.348388671875,299.9893798828125,293.1499938964844,293.1499938964844,280.04998779296875,39091.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967764377593994,1.0,0.0,0.0,3.475144386291504,3.4751672744750977,8.058217986217642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.55126953125,0.0,1369.2156982421875,1895.4371337890625,0.0,3373.517822265625,0.8697066307067871,1.0,0.0,3.0,1.0,0.0
18089280,297.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.56137615442276,0.3557891249656677,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8992142677307129,0.288663238286972,0.2733577191829681,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.917219340801239,0.3046495914459228,0.2132584750652313,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8737991452217102,0.2651468515396118,0.2513554096221924,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7723824977874756,0.1816565096378326,0.8188063502311707,284.91571044921875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6444702148437,284.92041015625,1.0,0.4229555428028106,1.0,1.0,0.0,1.0,-2.2958576679229736,2.29585337638855,4.230396370985545e-06,1.768201470375061,0.842839241027832,0.842839241027832,0.0,72.24890899658203,73.0,56228.57421875,0.0,973.3115844726562,1.0,279.758056640625,283.6234130859375,296.348388671875,299.9893798828125,293.1499938964844,293.1499938964844,280.04998779296875,39091.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967764377593994,1.0,0.0,0.0,3.475144386291504,3.4751672744750977,8.058217986217642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.55126953125,0.0,1369.2156982421875,1895.4371337890625,0.0,3373.517822265625,0.8697066307067871,1.0,0.0,3.0,1.0,0.0
18089340,297.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.5765936970710754,0.3455996513366699,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9133498072624208,0.2931965589523315,0.2773680984973907,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9311582446098328,0.3079698383808136,0.2153569310903549,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8864762783050537,0.2689735889434814,0.2547169625759125,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7848753929138184,0.1852195858955383,0.8337735533714294,285.0353088378906,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7020568847656,285.03240966796875,1.0,0.4241262972354889,1.0,1.0,0.0,1.0,-2.3129656314849854,2.312961339950561,4.294736299925717e-06,1.7821145057678225,0.9623307585716248,0.9623307585716248,0.0,70.67406463623047,91.0,56309.59375,0.0,984.7971801757812,1.0,280.0421142578125,283.73016357421875,296.3636169433594,299.9396667480469,293.1499938964844,293.1499938964844,279.75,31930.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887739181518555,1.0,0.0,0.0,3.6525509357452393,3.652574300765991,8.901964747565216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.1591796875,0.0,1505.5347900390625,1895.4371337890625,0.0,3298.739501953125,0.9027345180511476,1.0,0.0,3.0,1.0,0.0
18089400,297.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.5765936970710754,0.3455996513366699,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9133498072624208,0.2931965589523315,0.2773680984973907,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9311582446098328,0.3079698383808136,0.2153569310903549,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8864762783050537,0.2689735889434814,0.2547169625759125,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7848753929138184,0.1852195858955383,0.8337735533714294,285.0353088378906,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7020568847656,285.03240966796875,1.0,0.4241262972354889,1.0,1.0,0.0,1.0,-2.3129656314849854,2.312961339950561,4.294736299925717e-06,1.7821145057678225,0.9623307585716248,0.9623307585716248,0.0,70.67406463623047,91.0,56309.59375,0.0,984.7971801757812,1.0,280.0421142578125,283.73016357421875,296.3636169433594,299.9396667480469,293.1499938964844,293.1499938964844,279.75,31930.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887739181518555,1.0,0.0,0.0,3.6525509357452393,3.652574300765991,8.901964747565216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.1591796875,0.0,1505.5347900390625,1895.4371337890625,0.0,3298.739501953125,0.9027345180511476,1.0,0.0,3.0,1.0,0.0
18089460,297.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.58818119764328,0.3547175228595733,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9094237089157104,0.2972545325756073,0.28141650557518,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9251919984817504,0.3106529414653778,0.2174215316772461,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8826195001602173,0.2723554372787475,0.2581223547458648,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7828245162963867,0.1884735673666,0.8492488265037537,284.9242858886719,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7217712402344,284.9299011230469,1.0,0.4327163100242615,1.0,1.0,0.0,1.0,-2.3539187908172607,2.353914499282837,4.448401796253165e-06,1.814076781272888,0.8793821930885315,0.8793821930885315,0.0,73.8328628540039,109.0,57791.88671875,0.0,1040.6575927734375,1.0,279.75738525390625,283.60113525390625,296.3753967285156,300.1022033691406,293.1499938964844,293.1499938964844,280.04998779296875,37367.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034975171089172,1.0,0.0,0.0,3.590582609176636,3.590606451034546,8.602469847573957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.12744140625,0.0,1478.1273193359375,1895.4371337890625,0.0,3436.1640625,0.893630862236023,1.0,0.0,3.0,1.0,0.0
18089520,297.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.58818119764328,0.3547175228595733,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9094237089157104,0.2972545325756073,0.28141650557518,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9251919984817504,0.3106529414653778,0.2174215316772461,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8826195001602173,0.2723554372787475,0.2581223547458648,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7828245162963867,0.1884735673666,0.8492488265037537,284.9242858886719,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7217712402344,284.9299011230469,1.0,0.4327163100242615,1.0,1.0,0.0,1.0,-2.3539187908172607,2.353914499282837,4.448401796253165e-06,1.814076781272888,0.8793821930885315,0.8793821930885315,0.0,73.8328628540039,109.0,57791.88671875,0.0,1040.6575927734375,1.0,279.75738525390625,283.60113525390625,296.3753967285156,300.1022033691406,293.1499938964844,293.1499938964844,280.04998779296875,37367.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034975171089172,1.0,0.0,0.0,3.590582609176636,3.590606451034546,8.602469847573957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.12744140625,0.0,1478.1273193359375,1895.4371337890625,0.0,3436.1640625,0.893630862236023,1.0,0.0,3.0,1.0,0.0
18089580,297.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9990000128746032,0.5959387421607971,0.3782837688922882,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8940965533256531,0.3019905984401703,0.2858527898788452,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9066384434700012,0.3141433298587799,0.2198015600442886,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8678613901138306,0.2763512134552002,0.2618805766105652,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7708805799484253,0.1920254826545715,0.8655617237091064,285.09722900390625,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7088623046875,285.09918212890625,1.0,0.4465614259243011,1.0,1.0,0.0,1.0,-2.4145140647888184,2.4145095348358154,4.680850906879641e-06,1.8613076210021973,1.0,1.0,0.0,80.87018585205078,112.0,58543.859375,0.0,1136.33837890625,1.0,280.0428466796875,283.7525634765625,296.3905639648437,300.0912170410156,293.1499938964844,293.1499938964844,279.75,32011.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993825316429138,1.0,0.0,0.0,3.770153522491455,3.770177841186523,9.484432439421652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.189453125,0.0,1640.17626953125,1895.4371337890625,0.0,3397.828125,0.9291954636573792,1.0,0.0,3.0,1.0,0.0
18089640,297.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9990000128746032,0.5959387421607971,0.3782837688922882,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8940965533256531,0.3019905984401703,0.2858527898788452,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9066384434700012,0.3141433298587799,0.2198015600442886,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8678613901138306,0.2763512134552002,0.2618805766105652,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7708805799484253,0.1920254826545715,0.8655617237091064,285.09722900390625,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7088623046875,285.09918212890625,1.0,0.4465614259243011,1.0,1.0,0.0,1.0,-2.4145140647888184,2.4145095348358154,4.680850906879641e-06,1.8613076210021973,1.0,1.0,0.0,80.87018585205078,112.0,58543.859375,0.0,1136.33837890625,1.0,280.0428466796875,283.7525634765625,296.3905639648437,300.0912170410156,293.1499938964844,293.1499938964844,279.75,32011.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993825316429138,1.0,0.0,0.0,3.770153522491455,3.770177841186523,9.484432439421652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.189453125,0.0,1640.17626953125,1895.4371337890625,0.0,3397.828125,0.9291954636573792,1.0,0.0,3.0,1.0,0.0
18089700,297.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.5982089638710022,0.3887313306331634,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8882511258125305,0.3042241632938385,0.2881848514080047,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8998991847038269,0.3157123029232025,0.2210842072963714,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8621957302093506,0.2782312333583832,0.2638680040836334,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7663202881813049,0.1936669945716858,0.8738600611686707,284.9728088378906,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.6889038085937,284.9620056152344,1.0,0.4527389109134674,1.0,1.0,0.0,1.0,-2.443777322769165,2.443772554397583,4.795723270945018e-06,1.884333610534668,0.9791623950004578,0.9791623950004578,0.0,84.19993591308594,112.0,60271.1484375,0.0,1183.86083984375,1.0,279.794189453125,283.5845031738281,296.4059753417969,300.3404846191406,293.1499938964844,293.1499938964844,279.75,33149.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200130105018616,1.0,0.0,0.0,3.817776918411255,3.81780219078064,9.72555426415056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.3349609375,0.0,1705.6529541015625,1895.4371337890625,0.0,3589.278564453125,0.9405673742294312,1.0,0.0,3.0,1.0,0.0
18089760,297.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9990000128746032,0.5998328924179077,0.3986056745052337,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.882785975933075,0.3061918318271637,0.2902194559574127,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8935877680778503,0.316971093416214,0.2221036106348037,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8569337129592896,0.2798682153224945,0.2655844688415527,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7620313167572021,0.1950864046812057,0.8810431361198425,284.9462280273437,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6642761230469,284.9486694335937,1.0,0.4585398435592651,1.0,1.0,0.0,1.0,-2.47000503540039,2.470000028610229,4.899759460386122e-06,1.904895544052124,0.9611287713050842,0.9611287713050842,0.0,87.36753845214844,115.0,60834.87890625,0.0,1228.1239013671875,1.0,279.7562866210937,283.560791015625,296.4034729003906,300.31805419921875,293.1499938964844,293.1499938964844,279.45001220703125,34933.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187248945236206,1.0,0.0,0.0,3.8209128379821777,3.8209383487701416,9.741537496665842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.1416015625,0.0,1723.4072265625,1895.4371337890625,0.0,3577.386474609375,0.9427959322929382,1.0,0.0,3.0,1.0,0.0
18089820,297.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6024616360664368,0.416669636964798,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8733876943588257,0.3099584281444549,0.2939554452896118,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8825238943099976,0.3193250298500061,0.2238742858171463,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8479254841804504,0.2829833626747131,0.2687088251113891,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7545815706253052,0.19768987596035,0.8937543034553528,284.9010009765625,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6165466308594,284.90692138671875,1.0,0.4690954089164734,1.0,1.0,0.0,1.0,-2.517354726791382,2.5173494815826416,5.090470494906185e-06,1.942009687423706,0.8862441778182983,0.8862441778182983,0.0,93.31642150878906,118.0,62295.28125,0.0,1311.228271484375,1.0,279.45684814453125,283.4862060546875,296.4124755859375,300.4216613769531,293.1499938964844,293.1499938964844,279.75,38830.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926331639289856,1.0,0.0,0.0,3.691404104232788,3.691428899765015,9.092356663131796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.21875,0.0,1601.13818359375,1895.4371337890625,0.0,3647.4716796875,0.9174469113349916,1.0,0.0,3.0,1.0,0.0
18089880,297.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6024616360664368,0.416669636964798,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8733876943588257,0.3099584281444549,0.2939554452896118,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8825238943099976,0.3193250298500061,0.2238742858171463,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8479254841804504,0.2829833626747131,0.2687088251113891,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7545815706253052,0.19768987596035,0.8937543034553528,284.9010009765625,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6165466308594,284.90692138671875,1.0,0.4690954089164734,1.0,1.0,0.0,1.0,-2.517354726791382,2.5173494815826416,5.090470494906185e-06,1.942009687423706,0.8862441778182983,0.8862441778182983,0.0,93.31642150878906,118.0,62295.28125,0.0,1311.228271484375,1.0,279.45684814453125,283.4862060546875,296.4124755859375,300.4216613769531,293.1499938964844,293.1499938964844,279.75,38830.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926331639289856,1.0,0.0,0.0,3.691404104232788,3.691428899765015,9.092356663131796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.21875,0.0,1601.13818359375,1895.4371337890625,0.0,3647.4716796875,0.9174469113349916,1.0,0.0,3.0,1.0,0.0
18089940,297.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.6069667935371399,0.4302735030651092,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8682688474655151,0.3146935105323791,0.2982904314994812,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8760057687759399,0.322842001914978,0.2261968851089477,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8429277539253235,0.2869976460933685,0.2723828256130218,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.7505871057510376,0.2008886933326721,0.907873511314392,285.0777587890625,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5937194824219,285.0792236328125,1.0,0.4786627292633056,1.0,1.0,0.0,1.0,-2.563076972961426,2.563071727752685,5.278072876535589e-06,1.9778090715408323,1.0,1.0,0.0,98.28974151611328,121.0,62649.5390625,0.0,1390.870849609375,1.0,279.74346923828125,283.6486511230469,296.4286804199219,300.3941345214844,293.1499938964844,293.1499938964844,279.45001220703125,33088.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212096333503724,1.0,0.0,0.0,3.8328006267547607,3.8328258991241455,9.80224854174594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.16015625,0.0,1723.332763671875,1895.4371337890625,0.0,3600.317626953125,0.9441218376159668,1.0,0.0,3.0,1.0,0.0
18090000,297.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.6069667935371399,0.4302735030651092,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8682688474655151,0.3146935105323791,0.2982904314994812,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8760057687759399,0.322842001914978,0.2261968851089477,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8429277539253235,0.2869976460933685,0.2723828256130218,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.7505871057510376,0.2008886933326721,0.907873511314392,285.0777587890625,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5937194824219,285.0792236328125,1.0,0.4786627292633056,1.0,1.0,0.0,1.0,-2.563076972961426,2.563071727752685,5.278072876535589e-06,1.9778090715408323,1.0,1.0,0.0,98.28974151611328,121.0,62649.5390625,0.0,1390.870849609375,1.0,279.74346923828125,283.6486511230469,296.4286804199219,300.3941345214844,293.1499938964844,293.1499938964844,279.45001220703125,33088.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212096333503724,1.0,0.0,0.0,3.8328006267547607,3.8328258991241455,9.80224854174594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.16015625,0.0,1723.332763671875,1895.4371337890625,0.0,3600.317626953125,0.9441218376159668,1.0,0.0,3.0,1.0,0.0
18090060,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9990000128746032,0.6094659566879272,0.4384332597255707,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8657537698745728,0.3175310492515564,0.3013187050819397,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8725733160972595,0.3247566521167755,0.2278238385915756,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8404332399368286,0.2893705070018768,0.2749582529067993,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7486786246299744,0.2027907222509384,0.9177588224411012,284.9266967773437,284.95001220703125,297.5746765136719,293.435302734375,297.57391357421875,297.5746765136719,284.92547607421875,1.0,0.4848634004592895,1.0,1.0,0.0,1.0,-2.593451976776123,2.593446493148804,5.404854618973332e-06,2.001717090606689,0.9515678286552428,0.9515678286552428,0.0,101.44784545898438,121.0,64387.35546875,0.0,1444.582275390625,1.0,279.4701232910156,283.4647827148437,296.44207763671875,300.6200866699219,293.1499938964844,293.1499938964844,279.45001220703125,35358.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385271668434144,1.0,0.0,0.0,3.855058670043945,3.8550846576690674,9.916428780343267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.9775390625,0.0,1768.4293212890625,1895.4371337890625,0.0,3759.044189453125,0.950048327445984,1.0,0.0,3.0,1.0,0.0
18090120,297.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.6102772355079651,0.4424836337566376,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8641692996025085,0.3186092674732208,0.3024328052997589,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.870551586151123,0.3254061043262481,0.2283491194248199,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8388890027999878,0.2902451157569885,0.2758820056915283,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.7473998069763184,0.2034682929515838,0.9212797284126282,284.9339904785156,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5639343261719,284.9367980957031,1.0,0.4874908030033111,1.0,1.0,0.0,1.0,-2.6056315898895264,2.605626106262207,5.456201961351326e-06,2.011346340179444,0.9521682262420654,0.9521682262420654,0.0,102.93485260009766,124.0,64618.0078125,0.0,1467.422607421875,1.0,279.4560546875,283.47076416015625,296.4418029785156,300.59912109375,293.1499938964844,293.1499938964844,279.1499938964844,35955.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368559122085572,1.0,0.0,0.0,3.845254898071289,3.845280885696411,9.866055279417196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.34765625,0.0,1761.0897216796875,1895.4371337890625,0.0,3743.81787109375,0.9490135908126832,1.0,0.0,3.0,1.0,0.0
18090180,297.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6120395064353943,0.4557288289070129,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.858735203742981,0.3217282295227051,0.3055955469608307,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8637416362762451,0.3271505534648895,0.2297196388244629,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8335726857185364,0.2926977276802063,0.2784258425235748,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.742793083190918,0.2052447199821472,0.9304720163345336,284.9017028808594,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5263061523437,284.9064636230469,1.0,0.4954242706298828,1.0,1.0,0.0,1.0,-2.6411020755767822,2.641096353530884,5.6074400163197424e-06,2.0395431518554688,0.882034420967102,0.882034420967102,0.0,107.73063659667967,127.0,65763.4453125,0.0,1537.1497802734375,1.0,279.1568298339844,283.4106750488281,296.4511108398437,300.6838684082031,293.1499938964844,293.1499938964844,279.45001220703125,39246.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423015117645264,1.0,0.0,0.0,3.692180395126343,3.692205429077149,9.096182225221128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8583984375,0.0,1605.1776123046875,1895.4371337890625,0.0,3793.351318359375,0.9180185794830322,1.0,0.0,3.0,1.0,0.0
18090240,297.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6120395064353943,0.4557288289070129,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.858735203742981,0.3217282295227051,0.3055955469608307,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8637416362762451,0.3271505534648895,0.2297196388244629,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8335726857185364,0.2926977276802063,0.2784258425235748,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.742793083190918,0.2052447199821472,0.9304720163345336,284.9017028808594,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5263061523437,284.9064636230469,1.0,0.4954242706298828,1.0,1.0,0.0,1.0,-2.6411020755767822,2.641096353530884,5.6074400163197424e-06,2.0395431518554688,0.882034420967102,0.882034420967102,0.0,107.73063659667967,127.0,65763.4453125,0.0,1537.1497802734375,1.0,279.1568298339844,283.4106750488281,296.4511108398437,300.6838684082031,293.1499938964844,293.1499938964844,279.45001220703125,39246.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423015117645264,1.0,0.0,0.0,3.692180395126343,3.692205429077149,9.096182225221128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8583984375,0.0,1605.1776123046875,1895.4371337890625,0.0,3793.351318359375,0.9180185794830322,1.0,0.0,3.0,1.0,0.0
18090300,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.6134636402130127,0.4616118371486664,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8566359281539917,0.323575496673584,0.3072378635406494,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8610327839851379,0.3283976018428802,0.2304878085851669,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8314644694328308,0.2941739857196808,0.2797356843948364,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7409050464630127,0.206253245472908,0.9348595142364502,285.0475769042969,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5145874023437,285.0533752441406,1.0,0.4991281628608703,1.0,1.0,0.0,1.0,-2.6579136848449707,2.6579079627990723,5.679886271536816e-06,2.0529282093048096,0.9866200089454652,0.9866200089454652,0.0,109.93910217285156,127.0,65437.0625,0.0,1570.509765625,1.0,279.4032592773437,283.5602722167969,296.4518737792969,300.5326843261719,293.1499938964844,293.1499938964844,279.45001220703125,33848.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298415184020996,1.0,0.0,0.0,3.754971981048584,3.7549967765808105,9.408203709426745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.1591796875,0.0,1636.558349609375,1895.4371337890625,0.0,3679.6884765625,0.9292603731155396,1.0,0.0,3.0,1.0,0.0
18090360,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.6150004863739014,0.4676056802272796,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.854742169380188,0.3255025148391723,0.3091238439083099,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8585931658744812,0.3297484517097473,0.2314775586128235,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8295431137084961,0.2957236170768738,0.2812666594982147,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7391741275787354,0.207306683063507,0.9399256110191344,285.02105712890625,284.95001220703125,297.64825439453125,293.4647216796875,297.62939453125,297.50518798828125,285.00360107421875,1.0,0.502710223197937,0.8782597780227661,0.8782597780227661,0.2000000029802322,1.0,-2.6764814853668213,2.314420223236084,0.3620611429214477,1.7072662115097046,0.9989281892776488,0.9989281892776488,0.0,112.030517578125,130.0,64117.7890625,0.0,1604.4942626953125,1.0,279.44317626953125,283.4750671386719,296.4657287597656,300.62213134765625,293.1499938964844,293.1499938964844,279.1499938964844,33099.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935744047164917,1.0,0.0,0.0,3.830590724945069,3.830615997314453,9.790949206944788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.50390625,0.0,1720.74658203125,1895.4371337890625,0.0,3733.676513671875,0.9437100887298584,1.0,0.0,3.0,1.0,0.0
18090420,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9990000128746032,0.6142585873603821,0.4811533391475677,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8492578268051147,0.3278305530548095,0.3118152618408203,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8518970608711243,0.3306795358657837,0.2325319647789001,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.8240830302238464,0.2974030673503876,0.2833293974399566,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7342227697372437,0.2083063572645187,0.946414053440094,284.79296875,284.95001220703125,297.6762084960937,293.47686767578125,297.5660095214844,297.4578552246094,284.7929992675781,1.0,0.5092857480049133,0.6347793936729431,0.6347793936729431,0.6000000238418579,1.0,-2.707549810409546,1.3284863233566284,1.379063367843628,0.717443585395813,0.7492243647575378,0.7492243647575378,0.0,116.5613021850586,133.0,55924.3046875,0.0,1666.5814208984375,1.0,279.1586303710937,283.2265014648437,296.4565734863281,300.2174072265625,293.1499938964844,293.1499938964844,279.45001220703125,49022.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061487317085266,1.0,0.0,0.0,3.289377450942993,3.289400577545166,7.219726398943749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.052734375,0.0,1255.5628662109375,1895.4371337890625,0.0,3460.828857421875,0.838203489780426,1.0,0.0,3.0,1.0,0.0
18090480,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9990000128746032,0.6142585873603821,0.4811533391475677,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8492578268051147,0.3278305530548095,0.3118152618408203,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8518970608711243,0.3306795358657837,0.2325319647789001,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.8240830302238464,0.2974030673503876,0.2833293974399566,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7342227697372437,0.2083063572645187,0.946414053440094,284.79296875,284.95001220703125,297.6762084960937,293.47686767578125,297.5660095214844,297.4578552246094,284.7929992675781,1.0,0.5092857480049133,0.6347793936729431,0.6347793936729431,0.6000000238418579,1.0,-2.707549810409546,1.3284863233566284,1.379063367843628,0.717443585395813,0.7492243647575378,0.7492243647575378,0.0,116.5613021850586,133.0,55924.3046875,0.0,1666.5814208984375,1.0,279.1586303710937,283.2265014648437,296.4565734863281,300.2174072265625,293.1499938964844,293.1499938964844,279.45001220703125,49022.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061487317085266,1.0,0.0,0.0,3.289377450942993,3.289400577545166,7.219726398943749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.052734375,0.0,1255.5628662109375,1895.4371337890625,0.0,3460.828857421875,0.838203489780426,1.0,0.0,3.0,1.0,0.0
18090540,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.6149254441261292,0.4912397861480713,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8460447192192078,0.3308866918087005,0.3146071434020996,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8476154208183289,0.3325250446796417,0.2337196171283722,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8206679224967957,0.299717903137207,0.2854439914226532,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7309656739234924,0.2096537947654724,0.9524229168891908,284.8830871582031,284.95001220703125,297.7020874023437,293.4887084960937,297.5082397460937,297.4281616210937,284.88604736328125,1.0,0.5154259204864502,0.3912989795207977,0.3912989795207977,1.0,1.0,-2.734207391738892,0.7875529527664185,1.9466544389724727,0.1711334139108657,0.752408504486084,0.752408504486084,0.0,120.32064819335938,136.0,50466.38671875,0.0,1724.3909912109375,1.0,279.43780517578125,283.3132019042969,296.4719543457031,299.7806396484375,293.1499938964844,293.1499938964844,279.75,42363.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599582314491272,1.0,0.0,0.0,3.106343507766724,3.106363773345948,6.438611990233767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.85693359375,0.0,1048.781494140625,1895.4371337890625,0.0,3028.613037109375,0.7906091213226318,1.0,0.0,3.0,1.0,0.0
18090600,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.6149254441261292,0.4912397861480713,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8460447192192078,0.3308866918087005,0.3146071434020996,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8476154208183289,0.3325250446796417,0.2337196171283722,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8206679224967957,0.299717903137207,0.2854439914226532,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7309656739234924,0.2096537947654724,0.9524229168891908,284.8830871582031,284.95001220703125,297.7020874023437,293.4887084960937,297.5082397460937,297.4281616210937,284.88604736328125,1.0,0.5154259204864502,0.3912989795207977,0.3912989795207977,1.0,1.0,-2.734207391738892,0.7875529527664185,1.9466544389724727,0.1711334139108657,0.752408504486084,0.752408504486084,0.0,120.32064819335938,136.0,50466.38671875,0.0,1724.3909912109375,1.0,279.43780517578125,283.3132019042969,296.4719543457031,299.7806396484375,293.1499938964844,293.1499938964844,279.75,42363.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599582314491272,1.0,0.0,0.0,3.106343507766724,3.106363773345948,6.438611990233767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.85693359375,0.0,1048.781494140625,1895.4371337890625,0.0,3028.613037109375,0.7906091213226318,1.0,0.0,3.0,1.0,0.0
18090660,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.6162077784538269,0.4972788095474243,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8446575403213501,0.3333279192447662,0.3168390095233917,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8455712795257568,0.334190309047699,0.2348119616508484,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8190863728523254,0.3016210198402405,0.2871813774108886,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7294113039970398,0.2108125984668731,0.9574930667877196,285.0121765136719,284.95001220703125,297.71881103515625,293.4966735839844,297.5079345703125,297.4163818359375,285.00933837890625,1.0,0.5195319652557373,0.4177596867084503,0.4177596867084503,1.0,1.0,-2.753641366958618,0.8353132009506226,1.918328046798706,0.21417036652565,0.8452050089836121,0.8452050089836121,0.0,122.77882385253906,136.0,50204.34375,0.0,1764.7469482421875,1.0,279.712646484375,283.44940185546875,296.48651123046875,299.63604736328125,293.1499938964844,293.1499938964844,279.75,32829.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391830921173096,1.0,0.0,0.0,3.2116034030914307,3.211622714996338,6.882355592097156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.47314453125,0.0,1077.063720703125,1895.4371337890625,0.0,2834.083984375,0.8058916330337524,1.0,0.0,3.0,1.0,0.0
