time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090720,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.6167742013931274,0.4996772408485412,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8442848324775696,0.3344210088253021,0.3179256319999695,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8449224233627319,0.334934264421463,0.2353766560554504,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8186161518096924,0.3024752736091614,0.2880401909351349,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7289328575134277,0.211341992020607,0.9600648283958436,285.00701904296875,284.95001220703125,297.7260131835937,293.5002136230469,297.510009765625,297.4116516113281,285.0086975097656,1.0,0.5213532447814941,0.4296010136604309,0.4296010136604309,1.0,1.0,-2.7626309394836426,0.8660154342651367,1.8966155052185056,0.2426729202270507,0.8534907102584839,0.8534907102584839,0.0,123.80872344970705,139.0,50538.98828125,0.0,1783.04638671875,1.0,279.7362060546875,283.4502868652344,296.4994201660156,299.70538330078125,293.1499938964844,293.1499938964844,280.04998779296875,32906.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455677032470703,1.0,0.0,0.0,3.2495808601379395,3.249600648880005,7.046086807349639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.98828125,0.0,1111.0401611328125,1895.4371337890625,0.0,2893.77587890625,0.8138806819915771,1.0,0.0,3.0,1.0,0.0
18090780,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.9990000128746032,0.6189025044441223,0.5071297883987427,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8432682752609253,0.3380787670612335,0.3214455246925354,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8430234789848328,0.3374744653701782,0.2372012734413147,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8172783851623535,0.3053488433361053,0.2908247113227844,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.7275770306587219,0.2131532281637191,0.9685184955596924,285.08184814453125,284.95001220703125,297.7481384277344,293.5113830566406,297.5196838378906,297.4001159667969,285.0793151855469,1.0,0.5271640419960022,0.4679030776023865,0.4679030776023865,1.0,1.0,-2.791515588760376,0.9601587057113647,1.8313568830490112,0.3297343254089355,0.9869456887245178,0.9869456887245178,0.0,127.0706558227539,127.0,51550.296875,0.0,1842.3753662109373,1.0,280.0390319824219,283.5287475585937,296.5185546875,299.7848205566406,293.1499938964844,293.1499938964844,279.75,28939.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513491749763489,1.0,0.0,0.0,3.5347070693969727,3.534728765487671,8.336815540133102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.5888671875,0.0,1357.4810791015625,1895.4371337890625,0.0,2947.9091796875,0.8741489052772522,1.0,0.0,3.0,1.0,0.0
18090840,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.9990000128746032,0.6189025044441223,0.5071297883987427,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8432682752609253,0.3380787670612335,0.3214455246925354,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8430234789848328,0.3374744653701782,0.2372012734413147,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8172783851623535,0.3053488433361053,0.2908247113227844,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.7275770306587219,0.2131532281637191,0.9685184955596924,285.08184814453125,284.95001220703125,297.7481384277344,293.5113830566406,297.5196838378906,297.4001159667969,285.0793151855469,1.0,0.5271640419960022,0.4679030776023865,0.4679030776023865,1.0,1.0,-2.791515588760376,0.9601587057113647,1.8313568830490112,0.3297343254089355,0.9869456887245178,0.9869456887245178,0.0,127.0706558227539,127.0,51550.296875,0.0,1842.3753662109373,1.0,280.0390319824219,283.5287475585937,296.5185546875,299.7848205566406,293.1499938964844,293.1499938964844,279.75,28939.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513491749763489,1.0,0.0,0.0,3.5347070693969727,3.534728765487671,8.336815540133102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.5888671875,0.0,1357.4810791015625,1895.4371337890625,0.0,2947.9091796875,0.8741489052772522,1.0,0.0,3.0,1.0,0.0
18090900,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9990000128746032,0.6193519830703735,0.5064085721969604,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.844937264919281,0.3395108878612518,0.3229918479919433,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8442298769950867,0.3382805585861206,0.2379333674907684,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8187006115913391,0.3064194023609161,0.2920160889625549,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7287086248397827,0.2137959599494934,0.9720272421836852,284.9267272949219,284.95001220703125,297.75860595703125,293.516845703125,297.521484375,297.3897399902344,284.9176940917969,1.0,0.5278155207633972,0.4870541095733642,0.4870541095733642,1.0,1.0,-2.799055814743042,1.0009620189666748,1.7980936765670776,0.368850976228714,0.9038380980491638,0.9038380980491638,0.0,127.13770294189452,127.0,53130.0078125,0.0,1854.210205078125,1.0,279.79986572265625,283.35028076171875,296.5330505371094,300.0307006835937,293.1499938964844,293.1499938964844,279.75,32571.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758558630943298,1.0,0.0,0.0,3.592782735824585,3.5928056240081787,8.613014870206825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.3818359375,0.0,1445.1854248046875,1895.4371337890625,0.0,3177.732421875,0.888153612613678,1.0,0.0,3.0,1.0,0.0
18090960,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.6199790835380554,0.5033477544784546,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8475305438041687,0.3406703174114227,0.3241355419158935,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8463045954704285,0.338774561882019,0.2383242696523666,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.820975124835968,0.3072289526462555,0.2928295433521271,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7305607199668884,0.214228555560112,0.9741441011428832,284.90234375,284.95001220703125,297.7686767578125,293.522216796875,297.518310546875,297.37908935546875,284.9027404785156,1.0,0.5273449420928955,0.4846855103969574,0.4846855103969574,1.0,1.0,-2.8007516860961914,0.9997808337211608,1.8009709119796753,0.3672452867031097,0.8730456233024597,0.8730456233024597,0.0,126.2811050415039,115.0,53121.41796875,0.0,1852.7652587890625,1.0,279.7581481933594,283.33258056640625,296.5260314941406,299.9847412109375,293.1499938964844,293.1499938964844,280.04998779296875,36132.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729290962219238,1.0,0.0,0.0,3.5523269176483154,3.5523500442504883,8.420136623499275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.32421875,0.0,1428.1590576171875,1895.4371337890625,0.0,3150.285400390625,0.8831257820129395,1.0,0.0,3.0,1.0,0.0
18091020,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.6252138614654541,0.4896151125431061,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.85724937915802,0.3436307609081268,0.3265897333621979,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8549865484237671,0.3405287265777588,0.2392742335796356,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8296021819114685,0.3094119131565094,0.2945729494094848,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.737838864326477,0.2154789566993713,0.9784610867500304,284.9976806640625,284.95001220703125,297.7877502441406,293.5327453613281,297.5267944335937,297.38360595703125,284.995361328125,1.0,0.5237605571746826,0.4799483716487884,0.4799483716487884,1.0,1.0,-2.795631170272827,0.988515317440033,1.807115912437439,0.3576996028423309,0.9586771726608276,0.9586771726608276,0.0,122.07614135742188,118.0,52396.1328125,0.0,1824.79931640625,1.0,280.0417785644531,283.44000244140625,296.53350830078125,299.8840026855469,293.1499938964844,293.1499938964844,279.75,32607.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605494499206543,1.0,0.0,0.0,3.6880228519439697,3.68804669380188,9.075707794181652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.6416015625,0.0,1550.23681640625,1895.4371337890625,0.0,3034.158203125,0.9112496376037598,1.0,0.0,3.0,1.0,0.0
18091080,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.6252138614654541,0.4896151125431061,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.85724937915802,0.3436307609081268,0.3265897333621979,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8549865484237671,0.3405287265777588,0.2392742335796356,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8296021819114685,0.3094119131565094,0.2945729494094848,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.737838864326477,0.2154789566993713,0.9784610867500304,284.9976806640625,284.95001220703125,297.7877502441406,293.5327453613281,297.5267944335937,297.38360595703125,284.995361328125,1.0,0.5237605571746826,0.4799483716487884,0.4799483716487884,1.0,1.0,-2.795631170272827,0.988515317440033,1.807115912437439,0.3576996028423309,0.9586771726608276,0.9586771726608276,0.0,122.07614135742188,118.0,52396.1328125,0.0,1824.79931640625,1.0,280.0417785644531,283.44000244140625,296.53350830078125,299.8840026855469,293.1499938964844,293.1499938964844,279.75,32607.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605494499206543,1.0,0.0,0.0,3.6880228519439697,3.68804669380188,9.075707794181652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.6416015625,0.0,1550.23681640625,1895.4371337890625,0.0,3034.158203125,0.9112496376037598,1.0,0.0,3.0,1.0,0.0
18091140,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.6311431527137756,0.4819019734859466,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8638065457344055,0.346069872379303,0.3289586007595062,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8604738116264343,0.3416752219200134,0.2401458024978637,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8351789116859436,0.3111121356487274,0.2962381243705749,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.742523193359375,0.2164229154586792,0.9827716946601868,284.8828430175781,284.95001220703125,297.8055419921875,293.5429382324219,297.5362854003906,297.39068603515625,284.88623046875,1.0,0.5229320526123047,0.4752112030982971,0.4752112030982971,1.0,1.0,-2.7974252700805664,0.979884147644043,1.817541122436524,0.3493822813034057,0.8460730314254761,0.8460730314254761,0.0,119.9522705078125,121.0,52822.84765625,0.0,1817.495849609375,1.0,279.7574462890625,283.31512451171875,296.54150390625,299.9842224121094,293.1499938964844,293.1499938964844,280.04998779296875,39593.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710358738899231,1.0,0.0,0.0,3.5452208518981934,3.5452444553375244,8.386483614231111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.9111328125,0.0,1445.8077392578125,1895.4371337890625,0.0,3132.52734375,0.8850577473640442,1.0,0.0,3.0,1.0,0.0
18091200,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.6311431527137756,0.4819019734859466,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8638065457344055,0.346069872379303,0.3289586007595062,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8604738116264343,0.3416752219200134,0.2401458024978637,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8351789116859436,0.3111121356487274,0.2962381243705749,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.742523193359375,0.2164229154586792,0.9827716946601868,284.8828430175781,284.95001220703125,297.8055419921875,293.5429382324219,297.5362854003906,297.39068603515625,284.88623046875,1.0,0.5229320526123047,0.4752112030982971,0.4752112030982971,1.0,1.0,-2.7974252700805664,0.979884147644043,1.817541122436524,0.3493822813034057,0.8460730314254761,0.8460730314254761,0.0,119.9522705078125,121.0,52822.84765625,0.0,1817.495849609375,1.0,279.7574462890625,283.31512451171875,296.54150390625,299.9842224121094,293.1499938964844,293.1499938964844,280.04998779296875,39593.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710358738899231,1.0,0.0,0.0,3.5452208518981934,3.5452444553375244,8.386483614231111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.9111328125,0.0,1445.8077392578125,1895.4371337890625,0.0,3132.52734375,0.8850577473640442,1.0,0.0,3.0,1.0,0.0
18091260,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6364659070968628,0.4788656830787658,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8674632906913757,0.3485694527626037,0.3310573399066925,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8633034825325012,0.3432288765907287,0.2410133630037307,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.838160514831543,0.3129542469978332,0.2977410852909088,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7449682950973511,0.2175211906433105,0.9868299961090088,285.01373291015625,284.95001220703125,297.8190002441406,293.55084228515625,297.5488586425781,297.4029235839844,285.0125427246094,1.0,0.5234975814819336,0.4749613404273987,0.4749613404273987,1.0,1.0,-2.804018259048462,0.9817121028900146,1.822306156158448,0.3503217697143554,0.945475161075592,0.945475161075592,0.0,119.35706329345705,121.0,52259.24609375,0.0,1824.8536376953125,1.0,280.0328369140625,283.4516906738281,296.5481872558594,299.86285400390625,293.1499938964844,293.1499938964844,280.04998779296875,33013.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559632301330566,1.0,0.0,0.0,3.6534602642059326,3.653483629226685,8.906396828933794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.35546875,0.0,1514.65673828125,1895.4371337890625,0.0,2991.15185546875,0.9040334224700928,1.0,0.0,3.0,1.0,0.0
18091320,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.637736976146698,0.4782762229442596,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8683556914329529,0.3492107987403869,0.3316677510738373,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8640007972717285,0.3436350524425506,0.2413030415773391,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8388862013816833,0.3134308457374573,0.2981949746608734,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7455695271492004,0.2178140580654144,0.988133668899536,285.00811767578125,284.95001220703125,297.8222351074219,293.55279541015625,297.5517883300781,297.4056701660156,285.0072937011719,1.0,0.523796021938324,0.4748989045619964,0.4748989045619964,1.0,1.0,-2.8065030574798584,0.982580065727234,1.8239229917526243,0.3507415950298309,0.9498701691627502,0.9498701691627502,0.0,119.2862548828125,124.0,52337.77734375,0.0,1828.3668212890625,1.0,280.04168701171875,283.4463195800781,296.55322265625,299.8929138183594,293.1499938964844,293.1499938964844,279.75,33073.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586719036102295,1.0,0.0,0.0,3.675060749053955,3.675084352493286,9.012023838295136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.0947265625,0.0,1539.1807861328125,1895.4371337890625,0.0,3016.549560546875,0.908869743347168,1.0,0.0,3.0,1.0,0.0
18091380,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.642148494720459,0.4784401953220367,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8705122470855713,0.3517454862594604,0.3342443406581878,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8651304841041565,0.3448840975761413,0.2423362582921981,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8404204845428467,0.315192699432373,0.3000336587429046,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7467203140258789,0.2188229113817215,0.9932952523231506,284.9014892578125,284.95001220703125,297.8380126953125,293.5623474121094,297.5558166503906,297.4034423828125,284.9045104980469,1.0,0.5258979797363281,0.4745865762233734,0.4745865762233734,1.0,1.0,-2.819451332092285,0.9871734976768494,1.8322778940200808,0.3524838387966156,0.8551521301269531,0.8551521301269531,0.0,119.8122329711914,127.0,53140.82421875,0.0,1851.0606689453125,1.0,279.7574462890625,283.3238220214844,296.56201171875,300.01910400390625,293.1499938964844,293.1499938964844,280.04998779296875,38894.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716742396354675,1.0,0.0,0.0,3.5586328506469727,3.558656454086304,8.450057293885038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.916015625,0.0,1454.9903564453125,1895.4371337890625,0.0,3138.515380859375,0.887539803981781,1.0,0.0,3.0,1.0,0.0
18091440,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.642148494720459,0.4784401953220367,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8705122470855713,0.3517454862594604,0.3342443406581878,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8651304841041565,0.3448840975761413,0.2423362582921981,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8404204845428467,0.315192699432373,0.3000336587429046,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7467203140258789,0.2188229113817215,0.9932952523231506,284.9014892578125,284.95001220703125,297.8380126953125,293.5623474121094,297.5558166503906,297.4034423828125,284.9045104980469,1.0,0.5258979797363281,0.4745865762233734,0.4745865762233734,1.0,1.0,-2.819451332092285,0.9871734976768494,1.8322778940200808,0.3524838387966156,0.8551521301269531,0.8551521301269531,0.0,119.8122329711914,127.0,53140.82421875,0.0,1851.0606689453125,1.0,279.7574462890625,283.3238220214844,296.56201171875,300.01910400390625,293.1499938964844,293.1499938964844,280.04998779296875,38894.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716742396354675,1.0,0.0,0.0,3.5586328506469727,3.558656454086304,8.450057293885038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.916015625,0.0,1454.9903564453125,1895.4371337890625,0.0,3138.515380859375,0.887539803981781,1.0,0.0,3.0,1.0,0.0
18091500,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.6444586515426636,0.4795457124710083,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8709361553192139,0.3532429337501526,0.3355022966861725,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.865045964717865,0.3457739651203155,0.2428249269723892,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8405864238739014,0.3162699341773987,0.3009152710437774,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7467395067214966,0.2194450795650482,0.9956710934638976,285.029296875,284.95001220703125,297.8455810546875,293.5669860839844,297.5589294433594,297.4040222167969,285.0331726074219,1.0,0.5272599458694458,0.4744304418563843,0.4744304418563843,1.0,1.0,-2.826790571212769,0.989848792552948,1.836941719055176,0.3531882762908935,0.9449130296707152,0.9449130296707152,0.0,120.3819808959961,127.0,52542.19140625,0.0,1865.317138671875,1.0,279.9996643066406,283.4618225097656,296.55743408203125,299.8497619628906,293.1499938964844,293.1499938964844,280.04998779296875,33725.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536447882652283,1.0,0.0,0.0,3.618974924087525,3.618998050689697,8.739053782846895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.6767578125,0.0,1482.05322265625,1895.4371337890625,0.0,2969.419677734375,0.8985841274261475,1.0,0.0,3.0,1.0,0.0
18091560,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9990000128746032,0.6468237638473511,0.4805151522159576,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8716640472412109,0.3548687398433685,0.3370164334774017,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8653010725975037,0.3468098640441894,0.2435314506292343,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.84102863073349,0.3174649775028229,0.3020265996456146,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7470082640647888,0.2201590687036514,0.998815417289734,285.0256042480469,284.95001220703125,297.8529663085937,293.571533203125,297.5626525878906,297.4058837890625,285.0240478515625,1.0,0.5288444757461548,0.4739708602428436,0.4739708602428436,1.0,1.0,-2.8357367515563965,0.992599606513977,1.84313714504242,0.3535946905612945,0.969536066055298,0.969536066055298,0.0,120.97322845458984,130.0,52836.984375,0.0,1882.2877197265625,1.0,280.04248046875,283.4520263671875,296.5726928710937,299.9405517578125,293.1499938964844,293.1499938964844,279.75,32524.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608766198158264,1.0,0.0,0.0,3.706105709075928,3.706129789352417,9.164924676952068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.2998046875,0.0,1570.0877685546875,1895.4371337890625,0.0,3037.226806640625,0.9153610467910768,1.0,0.0,3.0,1.0,0.0
18091620,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.6493823528289795,0.4848430752754211,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8712490200996399,0.3572994470596313,0.3395709693431854,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8639054894447327,0.3479323983192444,0.2445349395275116,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.84022057056427,0.3190999329090118,0.3038195967674255,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7460376024246216,0.2210270911455154,1.0036886930465698,284.9016418457031,284.95001220703125,297.8673400878906,293.5804138183594,297.5585327148437,297.39208984375,284.90447998046875,1.0,0.5323739051818848,0.4730517268180847,0.4730517268180847,1.0,1.0,-2.8532285690307617,0.9977905750274658,1.855437994003296,0.3547255098819732,0.8694470524787903,0.8694470524787903,0.0,122.8564224243164,133.0,53816.2734375,0.0,1919.2818603515625,1.0,279.7571105957031,283.3115234375,296.58074951171875,300.0794677734375,293.1499938964844,293.1499938964844,280.04998779296875,38400.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751641511917114,1.0,0.0,0.0,3.616021633148194,3.6160457134246826,8.724797453396604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.5751953125,0.0,1513.48779296875,1895.4371337890625,0.0,3171.245849609375,0.8997126221656799,1.0,0.0,3.0,1.0,0.0
18091680,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.6493823528289795,0.4848430752754211,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8712490200996399,0.3572994470596313,0.3395709693431854,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8639054894447327,0.3479323983192444,0.2445349395275116,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.84022057056427,0.3190999329090118,0.3038195967674255,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7460376024246216,0.2210270911455154,1.0036886930465698,284.9016418457031,284.95001220703125,297.8673400878906,293.5804138183594,297.5585327148437,297.39208984375,284.90447998046875,1.0,0.5323739051818848,0.4730517268180847,0.4730517268180847,1.0,1.0,-2.8532285690307617,0.9977905750274658,1.855437994003296,0.3547255098819732,0.8694470524787903,0.8694470524787903,0.0,122.8564224243164,133.0,53816.2734375,0.0,1919.2818603515625,1.0,279.7571105957031,283.3115234375,296.58074951171875,300.0794677734375,293.1499938964844,293.1499938964844,280.04998779296875,38400.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751641511917114,1.0,0.0,0.0,3.616021633148194,3.6160457134246826,8.724797453396604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.5751953125,0.0,1513.48779296875,1895.4371337890625,0.0,3171.245849609375,0.8997126221656799,1.0,0.0,3.0,1.0,0.0
18091740,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9990000128746032,0.6524712443351746,0.4898914694786072,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8705298900604248,0.3603202104568481,0.3422649800777435,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8622475862503052,0.3497294187545776,0.2456536293029785,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8391209840774536,0.321239024400711,0.3057087957859039,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7447490096092224,0.2221996784210205,1.0086108446121216,285.0310363769531,284.95001220703125,297.8812561035156,293.5889587402344,297.55926513671875,297.38592529296875,285.0294189453125,1.0,0.536256730556488,0.4721325933933258,0.4721325933933258,1.0,1.0,-2.872061252593994,1.0034775733947754,1.8685836791992188,0.3561972975730896,0.9894253611564636,0.9894253611564636,0.0,125.02130889892578,136.0,53492.0078125,0.0,1960.25,1.0,280.0431213378906,283.4454345703125,296.5903015136719,299.9993896484375,293.1499938964844,293.1499938964844,279.75,32500.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645689487457275,1.0,0.0,0.0,3.760130882263184,3.760155200958252,9.43407201248192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.0380859375,0.0,1632.206787109375,1895.4371337890625,0.0,3071.862060546875,0.927452266216278,1.0,0.0,3.0,1.0,0.0
18091800,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9990000128746032,0.6524712443351746,0.4898914694786072,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8705298900604248,0.3603202104568481,0.3422649800777435,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8622475862503052,0.3497294187545776,0.2456536293029785,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8391209840774536,0.321239024400711,0.3057087957859039,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7447490096092224,0.2221996784210205,1.0086108446121216,285.0310363769531,284.95001220703125,297.8812561035156,293.5889587402344,297.55926513671875,297.38592529296875,285.0294189453125,1.0,0.536256730556488,0.4721325933933258,0.4721325933933258,1.0,1.0,-2.872061252593994,1.0034775733947754,1.8685836791992188,0.3561972975730896,0.9894253611564636,0.9894253611564636,0.0,125.02130889892578,136.0,53492.0078125,0.0,1960.25,1.0,280.0431213378906,283.4454345703125,296.5903015136719,299.9993896484375,293.1499938964844,293.1499938964844,279.75,32500.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645689487457275,1.0,0.0,0.0,3.760130882263184,3.760155200958252,9.43407201248192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.0380859375,0.0,1632.206787109375,1895.4371337890625,0.0,3071.862060546875,0.927452266216278,1.0,0.0,3.0,1.0,0.0
18091860,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.6536445021629333,0.4962417483329773,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8688856363296509,0.3626410961151123,0.3447535932064056,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8596716523170471,0.3507178723812103,0.2465927451848983,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8371884822845459,0.3227325975894928,0.3074054419994354,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7427235245704651,0.2228996604681015,1.012885808944702,284.8966369628906,284.95001220703125,297.8948974609375,293.59716796875,297.5508728027344,297.3660888671875,284.8995056152344,1.0,0.5403838753700256,0.4710424840450287,0.4710424840450287,1.0,1.0,-2.8909945487976074,1.0087947845458984,1.882199764251709,0.3576965034008026,0.8832237124443054,0.8832237124443054,0.0,127.61286926269533,139.0,54550.36328125,0.0,2003.97509765625,1.0,279.7564392089844,283.2940368652344,296.5976867675781,300.1424560546875,293.1499938964844,293.1499938964844,280.04998779296875,38280.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791056871414185,1.0,0.0,0.0,3.682530641555786,3.6825554370880127,9.048696938407376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.1728515625,0.0,1586.8814697265625,1895.4371337890625,0.0,3208.198974609375,0.9141860008239746,1.0,0.0,3.0,1.0,0.0
18091920,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.6536445021629333,0.4962417483329773,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8688856363296509,0.3626410961151123,0.3447535932064056,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8596716523170471,0.3507178723812103,0.2465927451848983,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8371884822845459,0.3227325975894928,0.3074054419994354,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7427235245704651,0.2228996604681015,1.012885808944702,284.8966369628906,284.95001220703125,297.8948974609375,293.59716796875,297.5508728027344,297.3660888671875,284.8995056152344,1.0,0.5403838753700256,0.4710424840450287,0.4710424840450287,1.0,1.0,-2.8909945487976074,1.0087947845458984,1.882199764251709,0.3576965034008026,0.8832237124443054,0.8832237124443054,0.0,127.61286926269533,139.0,54550.36328125,0.0,2003.97509765625,1.0,279.7564392089844,283.2940368652344,296.5976867675781,300.1424560546875,293.1499938964844,293.1499938964844,280.04998779296875,38280.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791056871414185,1.0,0.0,0.0,3.682530641555786,3.6825554370880127,9.048696938407376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.1728515625,0.0,1586.8814697265625,1895.4371337890625,0.0,3208.198974609375,0.9141860008239746,1.0,0.0,3.0,1.0,0.0
18091980,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.6555806994438171,0.5026553273200989,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8673532009124756,0.3655836582183838,0.3473720550537109,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.857240617275238,0.3524066209793091,0.2476348727941513,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8353375196456909,0.3247520923614502,0.3091836869716644,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7407199740409851,0.2239238917827606,1.017167568206787,285.0345764160156,284.95001220703125,297.9084167480469,293.60504150390625,297.5490417480469,297.3562927246094,285.0333557128906,1.0,0.5446177124977112,0.4699523746967315,0.4699523746967315,1.0,1.0,-2.9103844165802,1.0142254829406738,1.8961589336395264,0.3594399392604828,1.0,1.0,0.0,130.28111267089844,142.0,54147.1328125,0.0,2049.373291015625,1.0,280.04351806640625,283.43768310546875,296.6062316894531,300.0570373535156,293.1499938964844,293.1499938964844,279.75,32782.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683182001113892,1.0,0.0,0.0,3.814613103866577,3.814638137817383,9.709441428640275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.607421875,0.0,1698.9737548828125,1895.4371337890625,0.0,3107.033935546875,0.939921736717224,1.0,0.0,3.0,1.0,0.0
18092040,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.6555806994438171,0.5026553273200989,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8673532009124756,0.3655836582183838,0.3473720550537109,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.857240617275238,0.3524066209793091,0.2476348727941513,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8353375196456909,0.3247520923614502,0.3091836869716644,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7407199740409851,0.2239238917827606,1.017167568206787,285.0345764160156,284.95001220703125,297.9084167480469,293.60504150390625,297.5490417480469,297.3562927246094,285.0333557128906,1.0,0.5446177124977112,0.4699523746967315,0.4699523746967315,1.0,1.0,-2.9103844165802,1.0142254829406738,1.8961589336395264,0.3594399392604828,1.0,1.0,0.0,130.28111267089844,142.0,54147.1328125,0.0,2049.373291015625,1.0,280.04351806640625,283.43768310546875,296.6062316894531,300.0570373535156,293.1499938964844,293.1499938964844,279.75,32782.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683182001113892,1.0,0.0,0.0,3.814613103866577,3.814638137817383,9.709441428640275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.607421875,0.0,1698.9737548828125,1895.4371337890625,0.0,3107.033935546875,0.939921736717224,1.0,0.0,3.0,1.0,0.0
18092100,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.6559216380119324,0.5058391094207764,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8666748404502869,0.3668175637722015,0.3487544357776642,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8561267852783203,0.352976381778717,0.248214766383171,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8344936966896057,0.3255469501018524,0.3101366460323334,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7398028373718262,0.2242929190397262,1.019555926322937,284.8918151855469,284.95001220703125,297.9151916503906,293.6088256835937,297.5454406738281,297.3474426269531,284.8858337402344,1.0,0.5468010306358337,0.469407320022583,0.469407320022583,1.0,1.0,-2.920588254928589,1.0171310901641846,1.9034571647644043,0.3603724539279938,0.9175990223884584,0.9175990223884584,0.0,131.63824462890625,142.0,55329.5703125,0.0,2073.24951171875,1.0,279.79461669921875,283.2716064453125,296.6195983886719,300.2685546875,293.1499938964844,293.1499938964844,279.75,35884.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878583908081055,1.0,0.0,0.0,3.815469026565552,3.815494775772095,9.713800181998522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.8359375,0.0,1724.27001953125,1895.4371337890625,0.0,3290.173828125,0.9405946135520936,1.0,0.0,3.0,1.0,0.0
18092160,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.6557062268257141,0.509880006313324,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8652551174163818,0.3678386807441711,0.3498157858848572,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8542528748512268,0.3533003330230713,0.2485214918851852,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8329762816429138,0.326136976480484,0.3107946515083313,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7382816076278687,0.2244965732097625,1.0209283828735352,284.8945617675781,284.95001220703125,297.9219970703125,293.612548828125,297.53936767578125,297.33465576171875,284.8971252441406,1.0,0.5489398837089539,0.4688213467597961,0.4688213467597961,1.0,1.0,-2.929532289505005,1.0194612741470337,1.9100708961486816,0.3608248829841614,0.8980423808097839,0.8980423808097839,0.0,133.2041015625,145.0,55276.40625,0.0,2096.18408203125,1.0,279.7565612792969,283.2794189453125,296.61328125,300.20330810546875,293.1499938964844,293.1499938964844,280.04998779296875,38056.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828865885734558,1.0,0.0,0.0,3.747305631637573,3.747330904006958,9.369825875182868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.24267578125,0.0,1659.9410400390625,1895.4371337890625,0.0,3243.626220703125,0.9284479022026062,1.0,0.0,3.0,1.0,0.0
18092220,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.6566863656044006,0.5169464349746704,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8634048700332642,0.3707324266433716,0.3523866236209869,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8515365719795227,0.3549022078514099,0.2495032697916031,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8308140635490417,0.3280577361583709,0.3124809265136719,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7359824776649475,0.2254096418619156,1.0247212648391724,285.04266357421875,284.95001220703125,297.935791015625,293.6197204589844,297.5368957519531,297.3238525390625,285.04278564453125,1.0,0.5532633066177368,0.4676494300365448,0.4676494300365448,1.0,1.0,-2.948878288269043,1.024707913398743,1.9241703748703003,0.3614566326141357,1.0,1.0,0.0,136.08636474609375,148.0,54748.08203125,0.0,2143.69921875,1.0,280.0433654785156,283.43621826171875,296.6206970214844,300.1108703613281,293.1499938964844,293.1499938964844,279.75,33540.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718788027763367,1.0,0.0,0.0,3.856019735336304,3.856045246124268,9.92137302091578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.26953125,0.0,1755.244873046875,1895.4371337890625,0.0,3140.434326171875,0.9497334957122804,1.0,0.0,3.0,1.0,0.0
18092280,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.6566863656044006,0.5169464349746704,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8634048700332642,0.3707324266433716,0.3523866236209869,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8515365719795227,0.3549022078514099,0.2495032697916031,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8308140635490417,0.3280577361583709,0.3124809265136719,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7359824776649475,0.2254096418619156,1.0247212648391724,285.04266357421875,284.95001220703125,297.935791015625,293.6197204589844,297.5368957519531,297.3238525390625,285.04278564453125,1.0,0.5532633066177368,0.4676494300365448,0.4676494300365448,1.0,1.0,-2.948878288269043,1.024707913398743,1.9241703748703003,0.3614566326141357,1.0,1.0,0.0,136.08636474609375,148.0,54748.08203125,0.0,2143.69921875,1.0,280.0433654785156,283.43621826171875,296.6206970214844,300.1108703613281,293.1499938964844,293.1499938964844,279.75,33540.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718788027763367,1.0,0.0,0.0,3.856019735336304,3.856045246124268,9.92137302091578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.26953125,0.0,1755.244873046875,1895.4371337890625,0.0,3140.434326171875,0.9497334957122804,1.0,0.0,3.0,1.0,0.0
18092340,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.6558835506439209,0.524506151676178,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8612248301506042,0.3729658722877502,0.3548196256160736,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8484975695610046,0.3557386398315429,0.2503577470779419,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8283487558364868,0.3293698728084564,0.3140324354171753,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7334460616111755,0.2259051501750946,1.0281561613082886,284.8992004394531,284.95001220703125,297.95001220703125,293.62652587890625,297.5281677246094,297.303466796875,284.901123046875,1.0,0.5576151609420776,0.466477483510971,0.466477483510971,1.0,1.0,-2.967914342880249,1.029790282249451,1.9381240606307983,0.3619753122329712,0.91461980342865,0.91461980342865,0.0,139.1433868408203,151.0,55994.40234375,0.0,2192.1240234375,1.0,279.75665283203125,283.271484375,296.6273193359375,300.2602233886719,293.1499938964844,293.1499938964844,279.45001220703125,37725.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863832950592041,1.0,0.0,0.0,3.805467128753662,3.805493116378784,9.662938964538623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.177734375,0.0,1726.56884765625,1895.4371337890625,0.0,3276.36865234375,0.9411698579788208,1.0,0.0,3.0,1.0,0.0
18092400,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.6558835506439209,0.524506151676178,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8612248301506042,0.3729658722877502,0.3548196256160736,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8484975695610046,0.3557386398315429,0.2503577470779419,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8283487558364868,0.3293698728084564,0.3140324354171753,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7334460616111755,0.2259051501750946,1.0281561613082886,284.8992004394531,284.95001220703125,297.95001220703125,293.62652587890625,297.5281677246094,297.303466796875,284.901123046875,1.0,0.5576151609420776,0.466477483510971,0.466477483510971,1.0,1.0,-2.967914342880249,1.029790282249451,1.9381240606307983,0.3619753122329712,0.91461980342865,0.91461980342865,0.0,139.1433868408203,151.0,55994.40234375,0.0,2192.1240234375,1.0,279.75665283203125,283.271484375,296.6273193359375,300.2602233886719,293.1499938964844,293.1499938964844,279.45001220703125,37725.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863832950592041,1.0,0.0,0.0,3.805467128753662,3.805493116378784,9.662938964538623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.177734375,0.0,1726.56884765625,1895.4371337890625,0.0,3276.36865234375,0.9411698579788208,1.0,0.0,3.0,1.0,0.0
18092460,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9990000128746032,0.653878390789032,0.5321120619773865,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8585001230239868,0.3746725022792816,0.3565180897712707,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8450008034706116,0.3561688363552093,0.2507283687591553,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8254116177558899,0.3302479982376098,0.3149639666080475,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7305105924606323,0.226111426949501,1.0295835733413696,284.8721008300781,284.95001220703125,297.96295166015625,293.6322326660156,297.519287109375,297.2834777832031,284.8776550292969,1.0,0.5612830519676208,0.4654015302658081,0.4654015302658081,1.0,1.0,-2.9823803901672363,1.0332214832305908,1.949158787727356,0.362007737159729,0.83720463514328,0.83720463514328,0.0,142.08192443847656,151.0,56377.11328125,0.0,2232.439208984375,1.0,279.4615783691406,283.2279052734375,296.6298828125,300.30401611328125,293.1499938964844,293.1499938964844,279.45001220703125,42065.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904748558998108,1.0,0.0,0.0,3.572352409362793,3.5723767280578613,8.515337981407356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.3271484375,0.0,1492.9012451171875,1895.4371337890625,0.0,3314.64794921875,0.8937510251998901,1.0,0.0,3.0,1.0,0.0
18092520,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.6536417007446289,0.5331037044525146,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8581662178039551,0.3749537765979767,0.3567595481872558,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8445625305175781,0.3562810719013214,0.2507864832878113,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8250421285629272,0.3304083049297333,0.3150967359542846,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7301377058029175,0.2261686474084854,1.029794216156006,284.8852844238281,284.95001220703125,297.9647521972656,293.63299560546875,297.5187072753906,297.2817077636719,284.888427734375,1.0,0.5617758631706238,0.4652547836303711,0.4652547836303711,1.0,1.0,-2.984344720840454,1.0336817502975464,1.9506630897521973,0.3620237708091736,0.8402945399284363,0.8402945399284363,0.0,142.47166442871094,139.0,56399.03125,0.0,2237.894775390625,1.0,279.4575500488281,283.2369079589844,296.6297912597656,300.29022216796875,293.1499938964844,293.1499938964844,279.75,41066.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889588117599487,1.0,0.0,0.0,3.56363582611084,3.563659906387329,8.473833759126137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.27294921875,0.0,1476.2017822265625,1895.4371337890625,0.0,3300.468994140625,0.8909691572189331,1.0,0.0,3.0,1.0,0.0
