time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092580,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.6544185876846313,0.5274410247802734,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8631731867790222,0.3778806924819946,0.3592496812343597,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8484101891517639,0.3578638136386871,0.2516778409481048,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.829008162021637,0.3322606086730957,0.3165996968746185,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7331804633140564,0.2270309329032898,1.0326958894729614,285.0043334960937,284.95001220703125,297.980224609375,293.6390686035156,297.5223388671875,297.2798767089844,285.0032958984375,1.0,0.5606727004051208,0.4640321135520935,0.4640321135520935,1.0,1.0,-2.9869189262390137,1.0319961309432983,1.954922795295716,0.3603889644145965,0.9405208230018616,0.9405208230018616,0.0,140.8229217529297,142.0,55798.38671875,0.0,2234.04833984375,1.0,279.7417907714844,283.3667297363281,296.6392822265625,300.19970703125,293.1499938964844,293.1499938964844,279.45001220703125,33704.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782165050506592,1.0,0.0,0.0,3.679992914199829,3.6800169944763184,9.036230039782822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.55078125,0.0,1549.475830078125,1895.4371337890625,0.0,3199.864501953125,0.9104480147361756,1.0,0.0,3.0,1.0,0.0
18092640,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.6544185876846313,0.5274410247802734,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8631731867790222,0.3778806924819946,0.3592496812343597,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8484101891517639,0.3578638136386871,0.2516778409481048,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.829008162021637,0.3322606086730957,0.3165996968746185,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7331804633140564,0.2270309329032898,1.0326958894729614,285.0043334960937,284.95001220703125,297.980224609375,293.6390686035156,297.5223388671875,297.2798767089844,285.0032958984375,1.0,0.5606727004051208,0.4640321135520935,0.4640321135520935,1.0,1.0,-2.9869189262390137,1.0319961309432983,1.954922795295716,0.3603889644145965,0.9405208230018616,0.9405208230018616,0.0,140.8229217529297,142.0,55798.38671875,0.0,2234.04833984375,1.0,279.7417907714844,283.3667297363281,296.6392822265625,300.19970703125,293.1499938964844,293.1499938964844,279.45001220703125,33704.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782165050506592,1.0,0.0,0.0,3.679992914199829,3.6800169944763184,9.036230039782822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.55078125,0.0,1549.475830078125,1895.4371337890625,0.0,3199.864501953125,0.9104480147361756,1.0,0.0,3.0,1.0,0.0
18092700,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.6553581357002258,0.5255609750747681,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8652160167694092,0.3790784180164337,0.3605250716209411,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8498885631561279,0.3583475351333618,0.2521426081657409,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8305644392967224,0.332951545715332,0.3173812329769134,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7343568205833435,0.227322369813919,1.0343735218048096,284.8749084472656,284.95001220703125,297.98828125,293.6419677734375,297.5240478515625,297.2787170410156,284.8719177246094,1.0,0.5609756708145142,0.4634207487106323,0.4634207487106323,1.0,1.0,-2.989696979522705,1.031754493713379,1.9579423666000368,0.3596186935901642,0.8517287373542786,0.8517287373542786,0.0,140.34921264648438,142.0,56631.03125,0.0,2236.561767578125,1.0,279.4970397949219,283.2203674316406,296.6510925292969,300.3924255371094,293.1499938964844,293.1499938964844,279.45001220703125,38026.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954533338546753,1.0,0.0,0.0,3.6405439376831055,3.640568256378174,8.843533692015626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.5263671875,0.0,1537.7947998046875,1895.4371337890625,0.0,3361.1669921875,0.9022945761680604,1.0,0.0,3.0,1.0,0.0
18092760,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.6560379266738892,0.5255411863327026,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8660403490066528,0.3801512718200683,0.3615435063838959,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8501632213592529,0.3586808145046234,0.2523861825466156,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8310198783874512,0.3335172235965729,0.3179294168949127,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.734573483467102,0.2275180071592331,1.0353227853775024,284.9068298339844,284.95001220703125,297.99658203125,293.644775390625,297.5247497558594,297.2757568359375,284.90899658203125,1.0,0.5615203976631165,0.4629044532775879,0.4629044532775879,1.0,1.0,-2.9929895401000977,1.0318950414657593,1.9610944986343384,0.3592303395271301,0.8519985675811768,0.8519985675811768,0.0,140.48252868652344,145.0,56392.3515625,0.0,2243.08203125,1.0,279.45782470703125,283.2533874511719,296.6439819335937,300.3080749511719,293.1499938964844,293.1499938964844,279.75,39027.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888390064239502,1.0,0.0,0.0,3.549396753311157,3.5494203567504883,8.406252050008334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.9052734375,0.0,1446.12548828125,1895.4371337890625,0.0,3299.348388671875,0.8856396079063416,1.0,0.0,3.0,1.0,0.0
18092820,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.6586690545082092,0.5262880921363831,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8676648139953613,0.3830467164516449,0.3640950918197632,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8507407307624817,0.3601593673229217,0.2532776594161987,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8318898677825928,0.3352922797203064,0.3194540441036224,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7349714040756226,0.2283644825220108,1.038612723350525,285.0156555175781,284.95001220703125,298.0140075683594,293.6501159667969,297.53240966796875,297.2789306640625,285.0145874023437,1.0,0.5634095072746277,0.4618718922138214,0.4618718922138214,1.0,1.0,-3.003807783126831,1.0338666439056396,1.969941258430481,0.3590501844882965,0.954683780670166,0.954683780670166,0.0,141.1541290283203,148.0,55932.26953125,0.0,2265.785400390625,1.0,279.7417297363281,283.3713684082031,296.6508178710937,300.2168273925781,293.1499938964844,293.1499938964844,279.45001220703125,32962.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783360123634338,1.0,0.0,0.0,3.684480428695679,3.6845040321350098,9.058280738827308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.3359375,0.0,1548.9241943359375,1895.4371337890625,0.0,3200.984375,0.9109216928482056,1.0,0.0,3.0,1.0,0.0
18092880,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.6586690545082092,0.5262880921363831,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8676648139953613,0.3830467164516449,0.3640950918197632,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8507407307624817,0.3601593673229217,0.2532776594161987,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8318898677825928,0.3352922797203064,0.3194540441036224,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7349714040756226,0.2283644825220108,1.038612723350525,285.0156555175781,284.95001220703125,298.0140075683594,293.6501159667969,297.53240966796875,297.2789306640625,285.0145874023437,1.0,0.5634095072746277,0.4618718922138214,0.4618718922138214,1.0,1.0,-3.003807783126831,1.0338666439056396,1.969941258430481,0.3590501844882965,0.954683780670166,0.954683780670166,0.0,141.1541290283203,148.0,55932.26953125,0.0,2265.785400390625,1.0,279.7417297363281,283.3713684082031,296.6508178710937,300.2168273925781,293.1499938964844,293.1499938964844,279.45001220703125,32962.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783360123634338,1.0,0.0,0.0,3.684480428695679,3.6845040321350098,9.058280738827308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.3359375,0.0,1548.9241943359375,1895.4371337890625,0.0,3200.984375,0.9109216928482056,1.0,0.0,3.0,1.0,0.0
18092940,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6591429710388184,0.5297525525093079,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8675916194915771,0.3852376639842987,0.3663994371891022,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8496615886688232,0.360822856426239,0.2539427876472473,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8312350511550903,0.3364147245883941,0.3207440078258514,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7340621948242188,0.2287655025720596,1.041269302368164,284.9063720703125,284.95001220703125,298.0326538085937,293.6550598144531,297.5335388183594,297.2715148925781,284.9086608886719,1.0,0.5660255551338196,0.4608393311500549,0.4608393311500549,1.0,1.0,-3.016288042068481,1.036479115486145,1.9798089265823364,0.3589945435523987,0.8622181415557861,0.8622181415557861,0.0,142.73760986328125,151.0,56769.69921875,0.0,2296.31103515625,1.0,279.4573669433594,283.24395751953125,296.6548767089844,300.3404846191406,293.1499938964844,293.1499938964844,279.75,38513.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904322385787964,1.0,0.0,0.0,3.5813517570495605,3.5813755989074707,8.558295121474657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.611328125,0.0,1476.5826416015625,1895.4371337890625,0.0,3314.249755859375,0.8922368288040161,1.0,0.0,3.0,1.0,0.0
18093000,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6591429710388184,0.5297525525093079,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8675916194915771,0.3852376639842987,0.3663994371891022,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8496615886688232,0.360822856426239,0.2539427876472473,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8312350511550903,0.3364147245883941,0.3207440078258514,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7340621948242188,0.2287655025720596,1.041269302368164,284.9063720703125,284.95001220703125,298.0326538085937,293.6550598144531,297.5335388183594,297.2715148925781,284.9086608886719,1.0,0.5660255551338196,0.4608393311500549,0.4608393311500549,1.0,1.0,-3.016288042068481,1.036479115486145,1.9798089265823364,0.3589945435523987,0.8622181415557861,0.8622181415557861,0.0,142.73760986328125,151.0,56769.69921875,0.0,2296.31103515625,1.0,279.4573669433594,283.24395751953125,296.6548767089844,300.3404846191406,293.1499938964844,293.1499938964844,279.75,38513.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904322385787964,1.0,0.0,0.0,3.5813517570495605,3.5813755989074707,8.558295121474657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.611328125,0.0,1476.5826416015625,1895.4371337890625,0.0,3314.249755859375,0.8922368288040161,1.0,0.0,3.0,1.0,0.0
18093060,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.660051703453064,0.5340266823768616,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8672545552253723,0.3880801498889923,0.3689264357089996,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8483508229255676,0.3621762096881866,0.2547647953033447,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8303169012069702,0.3380693793296814,0.3221844434738159,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7329057455062866,0.2295205444097519,1.044321060180664,285.0202941894531,284.95001220703125,298.0526733398437,293.6595764160156,297.5395812988281,297.2708435058594,285.019287109375,1.0,0.5691139101982117,0.459742784500122,0.459742784500122,1.0,1.0,-3.0308470726013184,1.0397655963897705,1.991081476211548,0.3588555157184601,0.9698092937469482,0.9698092937469482,0.0,144.6541290283203,154.0,56389.68359375,0.0,2332.5732421875,1.0,279.74200439453125,283.3663024902344,296.66064453125,300.2538146972656,293.1499938964844,293.1499938964844,279.45001220703125,32784.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805956244468689,1.0,0.0,0.0,3.720108985900879,3.720133066177368,9.234312869921268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.1513671875,0.0,1588.0516357421875,1895.4371337890625,0.0,3222.162109375,0.9188358187675476,1.0,0.0,3.0,1.0,0.0
18093120,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.660051703453064,0.5340266823768616,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8672545552253723,0.3880801498889923,0.3689264357089996,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8483508229255676,0.3621762096881866,0.2547647953033447,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8303169012069702,0.3380693793296814,0.3221844434738159,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7329057455062866,0.2295205444097519,1.044321060180664,285.0202941894531,284.95001220703125,298.0526733398437,293.6595764160156,297.5395812988281,297.2708435058594,285.019287109375,1.0,0.5691139101982117,0.459742784500122,0.459742784500122,1.0,1.0,-3.0308470726013184,1.0397655963897705,1.991081476211548,0.3588555157184601,0.9698092937469482,0.9698092937469482,0.0,144.6541290283203,154.0,56389.68359375,0.0,2332.5732421875,1.0,279.74200439453125,283.3663024902344,296.66064453125,300.2538146972656,293.1499938964844,293.1499938964844,279.45001220703125,32784.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805956244468689,1.0,0.0,0.0,3.720108985900879,3.720133066177368,9.234312869921268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.1513671875,0.0,1588.0516357421875,1895.4371337890625,0.0,3222.162109375,0.9188358187675476,1.0,0.0,3.0,1.0,0.0
18093180,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.6587631106376648,0.5398551225662231,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8659082651138306,0.3902195692062378,0.3712208271026611,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.846060037612915,0.3627258837223053,0.2553784549236297,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8284916877746582,0.3390752673149109,0.3234018087387085,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7309778332710266,0.229827880859375,1.0467355251312256,284.90362548828125,284.95001220703125,298.0742492675781,293.6636962890625,297.54034423828125,297.261474609375,284.906005859375,1.0,0.5725194215774536,0.4586462378501892,0.4586462378501892,1.0,1.0,-3.0457184314727783,1.043132781982422,2.0025856494903564,0.3587768077850342,0.8733453750610352,0.8733453750610352,0.0,147.0961456298828,142.0,57361.6640625,0.0,2372.4521484375,1.0,279.45703125,283.2305908203125,296.6639404296875,300.3857421875,293.1499938964844,293.1499938964844,279.75,38296.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934089541435242,1.0,0.0,0.0,3.630961179733277,3.6309852600097656,8.79703804912424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.27880859375,0.0,1529.18212890625,1895.4371337890625,0.0,3342.07275390625,0.902993381023407,1.0,0.0,3.0,1.0,0.0
18093240,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.6587631106376648,0.5398551225662231,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8659082651138306,0.3902195692062378,0.3712208271026611,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.846060037612915,0.3627258837223053,0.2553784549236297,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8284916877746582,0.3390752673149109,0.3234018087387085,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7309778332710266,0.229827880859375,1.0467355251312256,284.90362548828125,284.95001220703125,298.0742492675781,293.6636962890625,297.54034423828125,297.261474609375,284.906005859375,1.0,0.5725194215774536,0.4586462378501892,0.4586462378501892,1.0,1.0,-3.0457184314727783,1.043132781982422,2.0025856494903564,0.3587768077850342,0.8733453750610352,0.8733453750610352,0.0,147.0961456298828,142.0,57361.6640625,0.0,2372.4521484375,1.0,279.45703125,283.2305908203125,296.6639404296875,300.3857421875,293.1499938964844,293.1499938964844,279.75,38296.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934089541435242,1.0,0.0,0.0,3.630961179733277,3.6309852600097656,8.79703804912424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.27880859375,0.0,1529.18212890625,1895.4371337890625,0.0,3342.07275390625,0.902993381023407,1.0,0.0,3.0,1.0,0.0
18093300,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.6586556434631348,0.5384283661842346,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8674877285957336,0.3915373086929321,0.3722665905952453,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8470076322555542,0.3632597923278808,0.2555973529815674,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8295630812644958,0.3397702276706695,0.3238918781280517,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7317113876342773,0.2300907224416732,1.0473726987838743,285.0264587402344,284.95001220703125,298.0856628417969,293.6656188964844,297.5430908203125,297.2601318359375,285.02935791015625,1.0,0.5721150040626526,0.4580979645252228,0.4580979645252228,1.0,1.0,-3.0468943119049072,1.0423465967178345,2.0045478343963623,0.3578711450099945,0.9600369930267334,0.9600369930267334,0.0,146.69415283203125,142.0,56611.046875,0.0,2372.522216796875,1.0,279.7018127441406,283.3666076660156,296.6570129394531,300.2080078125,293.1499938964844,293.1499938964844,279.75,33824.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769089579582214,1.0,0.0,0.0,3.6849420070648193,3.6849660873413086,9.060551064976609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.6728515625,0.0,1555.9600830078125,1895.4371337890625,0.0,3187.6064453125,0.9133040308952332,1.0,0.0,3.0,1.0,0.0
18093360,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.6596686840057373,0.5334789156913757,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8711819052696228,0.3929965496063232,0.3735485672950744,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8499544858932495,0.3639344871044159,0.2560029327869415,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8324909806251526,0.3405788242816925,0.3245712220668793,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7340577244758606,0.2304477393627166,1.0485727787017822,285.01373291015625,284.95001220703125,298.0975646972656,293.6674194335937,297.5478820800781,297.26177978515625,285.01153564453125,1.0,0.5708145499229431,0.4575135707855224,0.4575135707855224,1.0,1.0,-3.0452377796173096,1.0403852462768557,2.004852533340454,0.3563282787799835,0.9761730432510376,0.9761730432510376,0.0,145.05699157714844,145.0,56726.62109375,0.0,2360.973876953125,1.0,279.74298095703125,283.3519287109375,296.6680908203125,300.2879943847656,293.1499938964844,293.1499938964844,279.45001220703125,33005.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829400539398193,1.0,0.0,0.0,3.759656190872192,3.75968074798584,9.43169084166584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2548828125,0.0,1635.5469970703125,1895.4371337890625,0.0,3244.12744140625,0.9276987314224244,1.0,0.0,3.0,1.0,0.0
18093420,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.6611061096191406,0.5312302708625793,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.87412428855896,0.3951172828674316,0.3757134974002838,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8515945672988892,0.3643590807914734,0.2564513683319092,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8343774080276489,0.3414547443389892,0.3255588710308075,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7353403568267822,0.2306727170944214,1.050068974494934,284.8927307128906,284.95001220703125,298.12274169921875,293.6706848144531,297.5530090332031,297.2575988769531,284.8952331542969,1.0,0.5711817741394043,0.4563447535037994,0.4563447535037994,1.0,1.0,-3.0486507415771484,1.03908109664917,2.0095696449279785,0.3541486859321594,0.8692858219146729,0.8692858219146729,0.0,144.47715759277344,148.0,57371.578125,0.0,2364.253173828125,1.0,279.4568786621094,283.2166748046875,296.6700134277344,300.3974609375,293.1499938964844,293.1499938964844,279.75,38952.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938423991203308,1.0,0.0,0.0,3.6444056034088135,3.644429922103882,8.862304525791842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.77978515625,0.0,1549.010498046875,1895.4371337890625,0.0,3346.122314453125,0.9064522981643676,1.0,0.0,3.0,1.0,0.0
18093480,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.6611061096191406,0.5312302708625793,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.87412428855896,0.3951172828674316,0.3757134974002838,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8515945672988892,0.3643590807914734,0.2564513683319092,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8343774080276489,0.3414547443389892,0.3255588710308075,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7353403568267822,0.2306727170944214,1.050068974494934,284.8927307128906,284.95001220703125,298.12274169921875,293.6706848144531,297.5530090332031,297.2575988769531,284.8952331542969,1.0,0.5711817741394043,0.4563447535037994,0.4563447535037994,1.0,1.0,-3.0486507415771484,1.03908109664917,2.0095696449279785,0.3541486859321594,0.8692858219146729,0.8692858219146729,0.0,144.47715759277344,148.0,57371.578125,0.0,2364.253173828125,1.0,279.4568786621094,283.2166748046875,296.6700134277344,300.3974609375,293.1499938964844,293.1499938964844,279.75,38952.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938423991203308,1.0,0.0,0.0,3.6444056034088135,3.644429922103882,8.862304525791842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.77978515625,0.0,1549.010498046875,1895.4371337890625,0.0,3346.122314453125,0.9064522981643676,1.0,0.0,3.0,1.0,0.0
18093540,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.6635907888412476,0.5317403078079224,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8757874369621277,0.397995114326477,0.3781939744949341,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8520363569259644,0.3655567467212677,0.2571094930171966,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8350924253463745,0.3429391384124756,0.3267667591571808,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7356053590774536,0.2313162088394165,1.0523024797439575,285.01446533203125,284.95001220703125,298.1499938964844,293.6734619140625,297.56414794921875,297.2613525390625,285.0129699707031,1.0,0.5726683139801025,0.4551759362220764,0.4551759362220764,1.0,1.0,-3.057166576385498,1.0397359132766724,2.0174307823181152,0.3528565168380737,0.9760844111442566,0.9760844111442566,0.0,144.9762420654297,151.0,56757.484375,0.0,2382.5693359375,1.0,279.74322509765625,283.3476867675781,296.6739807128906,300.29351806640625,293.1499938964844,293.1499938964844,279.45001220703125,33169.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827261328697205,1.0,0.0,0.0,3.765517711639404,3.765542268753052,9.461122090215212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.818359375,0.0,1643.6798095703125,1895.4371337890625,0.0,3242.123291015625,0.9290921688079834,1.0,0.0,3.0,1.0,0.0
18093600,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.6635907888412476,0.5317403078079224,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8757874369621277,0.397995114326477,0.3781939744949341,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8520363569259644,0.3655567467212677,0.2571094930171966,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8350924253463745,0.3429391384124756,0.3267667591571808,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7356053590774536,0.2313162088394165,1.0523024797439575,285.01446533203125,284.95001220703125,298.1499938964844,293.6734619140625,297.56414794921875,297.2613525390625,285.0129699707031,1.0,0.5726683139801025,0.4551759362220764,0.4551759362220764,1.0,1.0,-3.057166576385498,1.0397359132766724,2.0174307823181152,0.3528565168380737,0.9760844111442566,0.9760844111442566,0.0,144.9762420654297,151.0,56757.484375,0.0,2382.5693359375,1.0,279.74322509765625,283.3476867675781,296.6739807128906,300.29351806640625,293.1499938964844,293.1499938964844,279.45001220703125,33169.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827261328697205,1.0,0.0,0.0,3.765517711639404,3.765542268753052,9.461122090215212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.818359375,0.0,1643.6798095703125,1895.4371337890625,0.0,3242.123291015625,0.9290921688079834,1.0,0.0,3.0,1.0,0.0
18093660,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.663946807384491,0.5347242951393127,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8758774995803833,0.4001011848449707,0.3804318606853485,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8510202765464783,0.3659542798995971,0.2575996816158294,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8344442844390869,0.3437621891498565,0.3277843594551086,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7347339391708374,0.2315357327461242,1.0541586875915527,284.8954162597656,284.95001220703125,298.1781311035156,293.6747741699219,297.5695495605469,297.2558288574219,284.898193359375,1.0,0.5748589038848877,0.4542521238327026,0.4542521238327026,1.0,1.0,-3.067490100860596,1.0416053533554075,2.0258846282958984,0.3524715304374695,0.8752486705780029,0.8752486705780029,0.0,146.33700561523438,151.0,57590.62109375,0.0,2408.83544921875,1.0,279.4578857421875,283.2114562988281,296.675048828125,300.41802978515625,293.1499938964844,293.1499938964844,279.45001220703125,38766.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952098488807678,1.0,0.0,0.0,3.664209127426148,3.664233684539795,8.958881494436355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.0751953125,0.0,1569.8134765625,1895.4371337890625,0.0,3358.8935546875,0.9106668829917908,1.0,0.0,3.0,1.0,0.0
18093720,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6639403700828552,0.5349136590957642,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8758344650268555,0.4001903235912323,0.3805112838745117,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8509321212768555,0.3659712672233581,0.2576082348823547,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8343753218650818,0.3437961339950561,0.3278135359287262,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7346604466438293,0.231543481349945,1.0541903972625732,284.8981018066406,284.95001220703125,298.1793212890625,293.6748046875,297.5697631835937,297.2555847167969,284.90057373046875,1.0,0.5749586224555969,0.4542136490345001,0.4542136490345001,1.0,1.0,-3.067896604537964,1.0416746139526367,2.026221990585327,0.3524493873119354,0.8756228685379028,0.8756228685379028,0.0,146.4133758544922,154.0,57589.3671875,0.0,2409.99267578125,1.0,279.456787109375,283.2134704589844,296.6746520996094,300.4136047363281,293.1499938964844,293.1499938964844,279.75,38666.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948179483413696,1.0,0.0,0.0,3.66143250465393,3.661457061767578,8.94530899131496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.21240234375,0.0,1565.942138671875,1895.4371337890625,0.0,3355.23388671875,0.9100387096405028,1.0,0.0,3.0,1.0,0.0
18093780,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.6647950410842896,0.5389607548713684,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8755922317504883,0.4031091928482055,0.3830770552158355,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8495725393295288,0.3671287596225738,0.2582727074623108,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.833375096321106,0.3452359735965729,0.3290257155895233,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.733452320098877,0.2321568429470062,1.0565197467803955,285.02294921875,284.95001220703125,298.2105407714844,293.6737060546875,297.5806579589844,297.2567138671875,285.0215148925781,1.0,0.5777686238288879,0.4532513320446014,0.4532513320446014,1.0,1.0,-3.080897569656372,1.0444923639297483,2.036405324935913,0.3523114025592804,0.989038109779358,0.989038109779358,0.0,148.2235107421875,142.0,57081.97265625,0.0,2443.81884765625,1.0,279.74334716796875,283.3465881347656,296.6747131347656,300.313720703125,293.1499938964844,293.1499938964844,279.45001220703125,32979.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847736120223999,1.0,0.0,0.0,3.788418769836426,3.788443565368652,9.576552884027478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.2099609375,0.0,1669.2308349609375,1895.4371337890625,0.0,3261.298828125,0.9341617226600648,1.0,0.0,3.0,1.0,0.0
18093840,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.6647950410842896,0.5389607548713684,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8755922317504883,0.4031091928482055,0.3830770552158355,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8495725393295288,0.3671287596225738,0.2582727074623108,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.833375096321106,0.3452359735965729,0.3290257155895233,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.733452320098877,0.2321568429470062,1.0565197467803955,285.02294921875,284.95001220703125,298.2105407714844,293.6737060546875,297.5806579589844,297.2567138671875,285.0215148925781,1.0,0.5777686238288879,0.4532513320446014,0.4532513320446014,1.0,1.0,-3.080897569656372,1.0444923639297483,2.036405324935913,0.3523114025592804,0.989038109779358,0.989038109779358,0.0,148.2235107421875,142.0,57081.97265625,0.0,2443.81884765625,1.0,279.74334716796875,283.3465881347656,296.6747131347656,300.313720703125,293.1499938964844,293.1499938964844,279.45001220703125,32979.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847736120223999,1.0,0.0,0.0,3.788418769836426,3.788443565368652,9.576552884027478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.2099609375,0.0,1669.2308349609375,1895.4371337890625,0.0,3261.298828125,0.9341617226600648,1.0,0.0,3.0,1.0,0.0
18093900,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.6647365689277649,0.5366413593292236,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8778624534606934,0.4042770266532898,0.3843534290790558,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8510991930961609,0.3673854172229767,0.2585974633693695,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8349630832672119,0.3456969559192657,0.3296150267124176,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7346621155738831,0.2322941720485687,1.057603120803833,284.8798828125,284.95001220703125,298.226806640625,293.6723022460937,297.58428955078125,297.25439453125,284.8746337890625,1.0,0.5771997570991516,0.4527702033519745,0.4527702033519745,1.0,1.0,-3.08206558227539,1.0438114404678345,2.0382540225982666,0.3516178131103515,0.895659327507019,0.895659327507019,0.0,147.54373168945312,142.0,58113.59375,0.0,2442.430419921875,1.0,279.4944763183594,283.1827087402344,296.6822204589844,300.5157775878906,293.1499938964844,293.1499938964844,279.45001220703125,36581.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028188586235046,1.0,0.0,0.0,3.7758636474609375,3.775888919830322,9.51318384068145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.3447265625,0.0,1682.2601318359375,1895.4371337890625,0.0,3429.845947265625,0.9319245219230652,1.0,0.0,3.0,1.0,0.0
18093960,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.6649540066719055,0.5322879552841187,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8809966444969177,0.405246376991272,0.3852519989013672,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8533673286437988,0.3674164414405823,0.2586166262626648,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.837287962436676,0.3459656834602356,0.3298598825931549,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7364901304244995,0.232282742857933,1.057483792304993,284.8891296386719,284.95001220703125,298.2434997558594,293.6703186035156,297.58709716796875,297.2507629394531,284.8911437988281,1.0,0.5756555199623108,0.4522006809711456,0.4522006809711456,1.0,1.0,-3.078094482421875,1.0409663915634155,2.037128210067749,0.3497614562511444,0.8778265118598938,0.8778265118598938,0.0,146.0083465576172,145.0,57781.7265625,0.0,2426.9169921875,1.0,279.456787109375,283.1976623535156,296.6702575683594,300.4284973144531,293.1499938964844,293.1499938964844,279.75,38806.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970421552658081,1.0,0.0,0.0,3.689316272735596,3.689341306686402,9.082074825528252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.9755859375,0.0,1598.573486328125,1895.4371337890625,0.0,3375.99755859375,0.9161216020584106,1.0,0.0,3.0,1.0,0.0
18094020,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.6682140231132507,0.5289422273635864,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8847798109054565,0.4081230759620666,0.3876683712005615,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8556639552116394,0.3684608340263366,0.2591219544410705,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8397455811500549,0.3472943007946014,0.3308591842651367,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7382526993751526,0.232820838689804,1.0589630603790283,285.01129150390625,284.95001220703125,298.2780456542969,293.664794921875,297.60174560546875,297.2564392089844,285.009765625,1.0,0.5756981372833252,0.4510616362094879,0.4510616362094879,1.0,1.0,-3.080544233322144,1.0392887592315674,2.041255474090576,0.3472803831100464,0.9825552105903624,0.9825552105903624,0.0,145.04058837890625,148.0,56983.8828125,0.0,2426.450927734375,1.0,279.74346923828125,283.3315734863281,296.6651611328125,300.3036193847656,293.1499938964844,293.1499938964844,279.45001220703125,33398.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854070901870728,1.0,0.0,0.0,3.79780650138855,3.797831535339356,9.624073982195114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.2880859375,0.0,1683.6612548828125,1895.4371337890625,0.0,3267.230224609375,0.9365389943122864,1.0,0.0,3.0,1.0,0.0
18094080,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.6682140231132507,0.5289422273635864,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8847798109054565,0.4081230759620666,0.3876683712005615,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8556639552116394,0.3684608340263366,0.2591219544410705,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8397455811500549,0.3472943007946014,0.3308591842651367,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7382526993751526,0.232820838689804,1.0589630603790283,285.01129150390625,284.95001220703125,298.2780456542969,293.664794921875,297.60174560546875,297.2564392089844,285.009765625,1.0,0.5756981372833252,0.4510616362094879,0.4510616362094879,1.0,1.0,-3.080544233322144,1.0392887592315674,2.041255474090576,0.3472803831100464,0.9825552105903624,0.9825552105903624,0.0,145.04058837890625,148.0,56983.8828125,0.0,2426.450927734375,1.0,279.74346923828125,283.3315734863281,296.6651611328125,300.3036193847656,293.1499938964844,293.1499938964844,279.45001220703125,33398.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854070901870728,1.0,0.0,0.0,3.79780650138855,3.797831535339356,9.624073982195114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.2880859375,0.0,1683.6612548828125,1895.4371337890625,0.0,3267.230224609375,0.9365389943122864,1.0,0.0,3.0,1.0,0.0
18094140,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6696855425834656,0.529703676700592,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.886130690574646,0.4103197753429413,0.389962375164032,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.855678915977478,0.3687448501586914,0.2595088481903076,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8400747776031494,0.3480138182640075,0.3317480087280273,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7382158637046814,0.2329610735177993,1.0603171586990356,284.8920593261719,284.95001220703125,298.3140563964844,293.6572570800781,297.61083984375,297.25311279296875,284.89471435546875,1.0,0.576957106590271,0.4499226212501526,0.4499226212501526,1.0,1.0,-3.0873794555664062,1.0392619371414185,2.0481176376342773,0.3457300662994385,0.8769787549972534,0.8769787549972534,0.0,145.55587768554688,151.0,57692.72265625,0.0,2442.007080078125,1.0,279.45635986328125,283.1952209472656,296.6568908691406,300.4067687988281,293.1499938964844,293.1499938964844,279.75,39010.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970041275024414,1.0,0.0,0.0,3.6851086616516113,3.685133457183838,9.061370178642392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.1123046875,0.0,1595.3243408203125,1895.4371337890625,0.0,3375.642822265625,0.9154090881347656,1.0,0.0,3.0,1.0,0.0
18094200,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6696855425834656,0.529703676700592,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.886130690574646,0.4103197753429413,0.389962375164032,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.855678915977478,0.3687448501586914,0.2595088481903076,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8400747776031494,0.3480138182640075,0.3317480087280273,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7382158637046814,0.2329610735177993,1.0603171586990356,284.8920593261719,284.95001220703125,298.3140563964844,293.6572570800781,297.61083984375,297.25311279296875,284.89471435546875,1.0,0.576957106590271,0.4499226212501526,0.4499226212501526,1.0,1.0,-3.0873794555664062,1.0392619371414185,2.0481176376342773,0.3457300662994385,0.8769787549972534,0.8769787549972534,0.0,145.55587768554688,151.0,57692.72265625,0.0,2442.007080078125,1.0,279.45635986328125,283.1952209472656,296.6568908691406,300.4067687988281,293.1499938964844,293.1499938964844,279.75,39010.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970041275024414,1.0,0.0,0.0,3.6851086616516113,3.685133457183838,9.061370178642392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.1123046875,0.0,1595.3243408203125,1895.4371337890625,0.0,3375.642822265625,0.9154090881347656,1.0,0.0,3.0,1.0,0.0
18094260,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.671650767326355,0.5320904850959778,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8867591619491577,0.4132785201072693,0.3925319015979767,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.855039656162262,0.3698037564754486,0.2600814700126648,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8397460579872131,0.3493476808071136,0.3328290283679962,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7375969290733337,0.233509212732315,1.0622228384017944,285.0198059082031,284.95001220703125,298.351318359375,293.6478271484375,297.62518310546875,297.2566223144531,285.0184326171875,1.0,0.5790441036224365,0.4490020275115967,0.4490020275115967,1.0,1.0,-3.0976104736328125,1.041012406349182,2.05659818649292,0.3452167212963104,0.98963862657547,0.98963862657547,0.0,146.7232666015625,154.0,57070.13671875,0.0,2467.495361328125,1.0,279.7434997558594,283.3317565917969,296.64862060546875,300.2903747558594,293.1499938964844,293.1499938964844,279.45001220703125,33203.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864814639091492,1.0,0.0,0.0,3.803311109542847,3.803336143493652,9.651993195802788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.845703125,0.0,1688.7174072265625,1895.4371337890625,0.0,3277.28759765625,0.9376777410507202,1.0,0.0,3.0,1.0,0.0
18094320,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.671650767326355,0.5320904850959778,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8867591619491577,0.4132785201072693,0.3925319015979767,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.855039656162262,0.3698037564754486,0.2600814700126648,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8397460579872131,0.3493476808071136,0.3328290283679962,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7375969290733337,0.233509212732315,1.0622228384017944,285.0198059082031,284.95001220703125,298.351318359375,293.6478271484375,297.62518310546875,297.2566223144531,285.0184326171875,1.0,0.5790441036224365,0.4490020275115967,0.4490020275115967,1.0,1.0,-3.0976104736328125,1.041012406349182,2.05659818649292,0.3452167212963104,0.98963862657547,0.98963862657547,0.0,146.7232666015625,154.0,57070.13671875,0.0,2467.495361328125,1.0,279.7434997558594,283.3317565917969,296.64862060546875,300.2903747558594,293.1499938964844,293.1499938964844,279.45001220703125,33203.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864814639091492,1.0,0.0,0.0,3.803311109542847,3.803336143493652,9.651993195802788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.845703125,0.0,1688.7174072265625,1895.4371337890625,0.0,3277.28759765625,0.9376777410507202,1.0,0.0,3.0,1.0,0.0
18094380,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.6712814569473267,0.5365793704986572,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8860425353050232,0.4154967963695526,0.3949093818664551,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.853140652179718,0.3700515329837799,0.260488361120224,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8382506966590881,0.3500270843505859,0.3337396681308746,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7360029816627502,0.2336264848709106,1.063734531402588,284.8960266113281,284.95001220703125,298.3897705078125,293.6366271972656,297.6324462890625,297.2490539550781,284.8985595703125,1.0,0.5817112326622009,0.4480814635753631,0.4480814635753631,1.0,1.0,-3.109269618988037,1.0432939529418943,2.0659756660461426,0.3450646698474884,0.8859294652938843,0.8859294652938843,0.0,148.62921142578125,157.0,57975.125,0.0,2499.771728515625,1.0,279.4562683105469,283.18902587890625,296.6368408203125,300.4027709960937,293.1499938964844,293.1499938964844,279.75,38584.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993058800697327,1.0,0.0,0.0,3.709364891052246,3.709389925003052,9.181050586448692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.44580078125,0.0,1619.873779296875,1895.4371337890625,0.0,3397.113037109375,0.920461893081665,1.0,0.0,3.0,1.0,0.0
