time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094440,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.6712814569473267,0.5365793704986572,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8860425353050232,0.4154967963695526,0.3949093818664551,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.853140652179718,0.3700515329837799,0.260488361120224,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8382506966590881,0.3500270843505859,0.3337396681308746,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7360029816627502,0.2336264848709106,1.063734531402588,284.8960266113281,284.95001220703125,298.3897705078125,293.6366271972656,297.6324462890625,297.2490539550781,284.8985595703125,1.0,0.5817112326622009,0.4480814635753631,0.4480814635753631,1.0,1.0,-3.109269618988037,1.0432939529418943,2.0659756660461426,0.3450646698474884,0.8859294652938843,0.8859294652938843,0.0,148.62921142578125,157.0,57975.125,0.0,2499.771728515625,1.0,279.4562683105469,283.18902587890625,296.6368408203125,300.4027709960937,293.1499938964844,293.1499938964844,279.75,38584.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993058800697327,1.0,0.0,0.0,3.709364891052246,3.709389925003052,9.181050586448692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.44580078125,0.0,1619.873779296875,1895.4371337890625,0.0,3397.113037109375,0.920461893081665,1.0,0.0,3.0,1.0,0.0
18094500,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.6712285280227661,0.5393320918083191,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8853658437728882,0.4168905615806579,0.3960495293140411,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8518899083137512,0.3704607784748077,0.2606418132781982,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8372149467468262,0.3505876064300537,0.3341321945190429,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7349453568458557,0.2338214516639709,1.064232587814331,285.02838134765625,284.95001220703125,298.40936279296875,293.6304016113281,297.6380615234375,297.2479553222656,285.03204345703125,1.0,0.583158016204834,0.4476211667060852,0.4476211667060852,1.0,1.0,-3.115201950073242,1.0444746017456057,2.0707273483276367,0.3448937535285949,0.9779391884803772,0.9779391884803772,0.0,149.74815368652344,157.0,57195.57421875,0.0,2517.075927734375,1.0,279.7034912109375,283.3345947265625,296.6219177246094,300.2118530273437,293.1499938964844,293.1499938964844,279.75,34116.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828837275505066,1.0,0.0,0.0,3.756358146667481,3.756382703781128,9.415149975211534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.255859375,0.0,1640.2410888671875,1895.4371337890625,0.0,3243.599365234375,0.9295535683631896,1.0,0.0,3.0,1.0,0.0
18094560,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.6713701486587524,0.541584312915802,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8852181434631348,0.4184564650058746,0.3975094258785248,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8511656522750854,0.3710518777370453,0.2610424757003784,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8366414308547974,0.3512997329235077,0.334794282913208,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7342935800552368,0.2341330200433731,1.065612554550171,285.02685546875,284.95001220703125,298.42919921875,293.6238098144531,297.6450500488281,297.2490539550781,285.0256652832031,1.0,0.5847378969192505,0.4470436573028564,0.4470436573028564,1.0,1.0,-3.1225993633270264,1.0459530353546145,2.076646327972412,0.3446254730224609,1.0,1.0,0.0,150.76760864257812,160.0,57416.328125,0.0,2536.73486328125,1.0,279.7434997558594,283.3285522460937,296.6248779296875,300.28729248046875,293.1499938964844,293.1499938964844,279.45001220703125,33100.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894144296646118,1.0,0.0,0.0,3.829621553421021,3.829646825790405,9.785995871425255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.861328125,0.0,1719.57568359375,1895.4371337890625,0.0,3304.73095703125,0.9436274170875548,1.0,0.0,3.0,1.0,0.0
18094620,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6692361831665039,0.5478904247283936,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8835304975509644,0.4206524193286896,0.3998981714248657,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8483979105949402,0.3712320327758789,0.2614238560199737,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.834297239780426,0.3519058525562286,0.3356654644012451,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7319709062576294,0.234189435839653,1.0670058727264404,284.8967590332031,284.95001220703125,298.4695129394531,293.6094970703125,297.6521301269531,297.2406616210937,284.8987731933594,1.0,0.5880231857299805,0.4458886384963989,0.4458886384963989,1.0,1.0,-3.136237144470215,1.0484191179275513,2.087817907333374,0.3437021970748901,0.8979815244674683,0.8979815244674683,0.0,153.3463134765625,148.0,58441.6328125,0.0,2576.93798828125,1.0,279.4569091796875,283.17779541015625,296.6101379394531,300.4042358398437,293.1499938964844,293.1499938964844,279.75,38195.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028450846672058,1.0,0.0,0.0,3.751692771911621,3.751718044281006,9.391778235112724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.1474609375,0.0,1666.1593017578125,1895.4371337890625,0.0,3430.09033203125,0.9296125769615172,1.0,0.0,3.0,1.0,0.0
18094680,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6692361831665039,0.5478904247283936,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8835304975509644,0.4206524193286896,0.3998981714248657,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8483979105949402,0.3712320327758789,0.2614238560199737,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.834297239780426,0.3519058525562286,0.3356654644012451,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7319709062576294,0.234189435839653,1.0670058727264404,284.8967590332031,284.95001220703125,298.4695129394531,293.6094970703125,297.6521301269531,297.2406616210937,284.8987731933594,1.0,0.5880231857299805,0.4458886384963989,0.4458886384963989,1.0,1.0,-3.136237144470215,1.0484191179275513,2.087817907333374,0.3437021970748901,0.8979815244674683,0.8979815244674683,0.0,153.3463134765625,148.0,58441.6328125,0.0,2576.93798828125,1.0,279.4569091796875,283.17779541015625,296.6101379394531,300.4042358398437,293.1499938964844,293.1499938964844,279.75,38195.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028450846672058,1.0,0.0,0.0,3.751692771911621,3.751718044281006,9.391778235112724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.1474609375,0.0,1666.1593017578125,1895.4371337890625,0.0,3430.09033203125,0.9296125769615172,1.0,0.0,3.0,1.0,0.0
18094740,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.6692646741867065,0.5419609546661377,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8886474370956421,0.4235376119613647,0.4023044407367706,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8517767190933228,0.3721153438091278,0.2618046700954437,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8377763032913208,0.3530550301074981,0.3364793360233307,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7345873713493347,0.2345719784498214,1.067735195159912,285.0201110839844,284.95001220703125,298.510498046875,293.5938720703125,297.66558837890625,297.24188232421875,285.01837158203125,1.0,0.5861833095550537,0.4447336196899414,0.4447336196899414,1.0,1.0,-3.1343350410461426,1.044945240020752,2.08938980102539,0.3403596878051758,1.0,1.0,0.0,151.33558654785156,151.0,57600.2734375,0.0,2562.484619140625,1.0,279.7439270019531,283.3140869140625,296.5946044921875,300.2759094238281,293.1499938964844,293.1499938964844,279.45001220703125,33512.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892492413520813,1.0,0.0,0.0,3.8584096431732178,3.8584353923797607,9.933675073625636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.236328125,0.0,1757.9576416015625,1895.4371337890625,0.0,3333.508544921875,0.9502186179161072,1.0,0.0,3.0,1.0,0.0
18094800,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.6692646741867065,0.5419609546661377,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8886474370956421,0.4235376119613647,0.4023044407367706,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8517767190933228,0.3721153438091278,0.2618046700954437,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8377763032913208,0.3530550301074981,0.3364793360233307,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7345873713493347,0.2345719784498214,1.067735195159912,285.0201110839844,284.95001220703125,298.510498046875,293.5938720703125,297.66558837890625,297.24188232421875,285.01837158203125,1.0,0.5861833095550537,0.4447336196899414,0.4447336196899414,1.0,1.0,-3.1343350410461426,1.044945240020752,2.08938980102539,0.3403596878051758,1.0,1.0,0.0,151.33558654785156,151.0,57600.2734375,0.0,2562.484619140625,1.0,279.7439270019531,283.3140869140625,296.5946044921875,300.2759094238281,293.1499938964844,293.1499938964844,279.45001220703125,33512.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892492413520813,1.0,0.0,0.0,3.8584096431732178,3.8584353923797607,9.933675073625636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.236328125,0.0,1757.9576416015625,1895.4371337890625,0.0,3333.508544921875,0.9502186179161072,1.0,0.0,3.0,1.0,0.0
18094860,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.6696569919586182,0.5400696992874146,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8913958668708801,0.4256760478019714,0.4045270383358001,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8529958128929138,0.3722216784954071,0.2620456218719482,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8392236828804016,0.3535787761211395,0.3371528387069702,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7354931235313416,0.2345653027296066,1.0682590007781982,284.8858947753906,284.95001220703125,298.5520324707031,293.5770263671875,297.67559814453125,297.2377014160156,284.88800048828125,1.0,0.5864053964614868,0.4436492025852203,0.4436492025852203,1.0,1.0,-3.136450290679932,1.0431733131408691,2.0932769775390625,0.3375531136989593,0.891866147518158,0.891866147518158,0.0,150.78538513183594,154.0,58318.06640625,0.0,2563.6748046875,1.0,279.456787109375,283.163330078125,296.5767822265625,300.3681640625,293.1499938964844,293.1499938964844,279.75,38833.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040479063987732,1.0,0.0,0.0,3.757824182510376,3.75784969329834,9.422500397704424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.78564453125,0.0,1678.2955322265625,1895.4371337890625,0.0,3441.286865234375,0.9313963651657104,1.0,0.0,3.0,1.0,0.0
18094920,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.6696569919586182,0.5400696992874146,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8913958668708801,0.4256760478019714,0.4045270383358001,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8529958128929138,0.3722216784954071,0.2620456218719482,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8392236828804016,0.3535787761211395,0.3371528387069702,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7354931235313416,0.2345653027296066,1.0682590007781982,284.8858947753906,284.95001220703125,298.5520324707031,293.5770263671875,297.67559814453125,297.2377014160156,284.88800048828125,1.0,0.5864053964614868,0.4436492025852203,0.4436492025852203,1.0,1.0,-3.136450290679932,1.0431733131408691,2.0932769775390625,0.3375531136989593,0.891866147518158,0.891866147518158,0.0,150.78538513183594,154.0,58318.06640625,0.0,2563.6748046875,1.0,279.456787109375,283.163330078125,296.5767822265625,300.3681640625,293.1499938964844,293.1499938964844,279.75,38833.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040479063987732,1.0,0.0,0.0,3.757824182510376,3.75784969329834,9.422500397704424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.78564453125,0.0,1678.2955322265625,1895.4371337890625,0.0,3441.286865234375,0.9313963651657104,1.0,0.0,3.0,1.0,0.0
18094980,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.6710013151168823,0.5408272743225098,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8928647041320801,0.4286147654056549,0.4070423543453216,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8530952334403992,0.3731606006622314,0.2625074684619903,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8395665287971497,0.3547709584236145,0.3380643725395202,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7354374527931213,0.2349962145090103,1.0694955587387085,285.01873779296875,284.95001220703125,298.593994140625,293.5591125488281,297.6908874511719,297.2411193847656,285.0179138183594,1.0,0.5877189636230469,0.4425647854804992,0.4425647854804992,1.0,1.0,-3.1435158252716064,1.0432175397872925,2.1002981662750244,0.3361288905143738,1.0,1.0,0.0,151.32452392578125,157.0,57518.15234375,0.0,2580.342041015625,1.0,279.7432861328125,283.3075561523437,296.5596008300781,300.23260498046875,293.1499938964844,293.1499938964844,279.45001220703125,33599.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931010961532593,1.0,0.0,0.0,3.858083724975586,3.858109474182129,9.931997055900863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.421875,0.0,1758.2474365234375,1895.4371337890625,0.0,3339.1962890625,0.9504764676094056,1.0,0.0,3.0,1.0,0.0
18095040,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.6710013151168823,0.5408272743225098,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8928647041320801,0.4286147654056549,0.4070423543453216,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8530952334403992,0.3731606006622314,0.2625074684619903,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8395665287971497,0.3547709584236145,0.3380643725395202,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7354374527931213,0.2349962145090103,1.0694955587387085,285.01873779296875,284.95001220703125,298.593994140625,293.5591125488281,297.6908874511719,297.2411193847656,285.0179138183594,1.0,0.5877189636230469,0.4425647854804992,0.4425647854804992,1.0,1.0,-3.1435158252716064,1.0432175397872925,2.1002981662750244,0.3361288905143738,1.0,1.0,0.0,151.32452392578125,157.0,57518.15234375,0.0,2580.342041015625,1.0,279.7432861328125,283.3075561523437,296.5596008300781,300.23260498046875,293.1499938964844,293.1499938964844,279.45001220703125,33599.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931010961532593,1.0,0.0,0.0,3.858083724975586,3.858109474182129,9.931997055900863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.421875,0.0,1758.2474365234375,1895.4371337890625,0.0,3339.1962890625,0.9504764676094056,1.0,0.0,3.0,1.0,0.0
18095100,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.670908510684967,0.5418788194656372,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.893277645111084,0.4298099279403686,0.408383309841156,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.852872371673584,0.3733496963977813,0.2628061175346374,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8394736647605896,0.3551457226276397,0.3386026322841644,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7352024912834167,0.2350774258375167,1.070468544960022,284.87921142578125,284.95001220703125,298.6150817871094,293.5498352050781,297.696533203125,297.2398681640625,284.8747863769531,1.0,0.5887244939804077,0.4420225918292999,0.4420225918292999,1.0,1.0,-3.1485695838928223,1.0437959432601929,2.104773759841919,0.3357904255390167,0.9120680689811708,0.9120680689811708,0.0,151.88177490234375,157.0,58578.8984375,0.0,2593.218505859375,1.0,279.4935607910156,283.1459045410156,296.5592346191406,300.4223022460937,293.1499938964844,293.1499938964844,279.45001220703125,36817.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91070157289505,1.0,0.0,0.0,3.843122005462648,3.843147993087769,9.85511292128649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.125,0.0,1765.2645263671875,1895.4371337890625,0.0,3503.113525390625,0.9473535418510436,1.0,0.0,3.0,1.0,0.0
18095160,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.6701341271400452,0.5441282987594604,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8927605748176575,0.4308081567287445,0.4093876779079437,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8517674207687378,0.3733237683773041,0.2628428339958191,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8385754823684692,0.3553375899791717,0.3388526439666748,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7342694401741028,0.2350147664546966,1.0705039501190186,284.8905944824219,284.95001220703125,298.63623046875,293.54034423828125,297.7005310058594,297.23602294921875,284.8930053710937,1.0,0.5898271203041077,0.4415149390697479,0.4415149390697479,1.0,1.0,-3.152869939804077,1.0441640615463257,2.108705997467041,0.3353907167911529,0.8959330320358276,0.8959330320358276,0.0,152.79403686523438,145.0,58385.015625,0.0,2606.562255859375,1.0,279.4563293457031,283.1596374511719,296.5405578613281,300.33428955078125,293.1499938964844,293.1499938964844,279.75,38642.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056653380393982,1.0,0.0,0.0,3.765208959579468,3.7652347087860094,9.459571970182878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.412109375,0.0,1685.55712890625,1895.4371337890625,0.0,3456.333740234375,0.9329459071159364,1.0,0.0,3.0,1.0,0.0
18095220,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.6712496280670166,0.5360641479492188,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8991526961326599,0.4337186217308044,0.4117833971977234,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.856292188167572,0.3742083609104156,0.2632016837596893,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8431371450424194,0.3564703464508056,0.3396190404891968,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7377791404724121,0.2353796511888504,1.0710068941116333,285.01580810546875,284.95001220703125,298.6785583496094,293.52081298828125,297.7155456542969,297.2392578125,285.0140075683594,1.0,0.5871800184249878,0.4404996335506439,0.4404996335506439,1.0,1.0,-3.1480324268341064,1.03985595703125,2.1081764698028564,0.332212746143341,1.0,1.0,0.0,150.01307678222656,148.0,57453.67578125,0.0,2582.13623046875,1.0,279.7439880371094,283.2980651855469,296.5212707519531,300.194580078125,293.1499938964844,293.1499938964844,279.45001220703125,33649.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946161270141602,1.0,0.0,0.0,3.866049528121948,3.866075038909912,9.973051646738895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.4873046875,0.0,1768.454345703125,1895.4371337890625,0.0,3353.348876953125,0.9520595073699952,1.0,0.0,3.0,1.0,0.0
18095280,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.6712496280670166,0.5360641479492188,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8991526961326599,0.4337186217308044,0.4117833971977234,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.856292188167572,0.3742083609104156,0.2632016837596893,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8431371450424194,0.3564703464508056,0.3396190404891968,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7377791404724121,0.2353796511888504,1.0710068941116333,285.01580810546875,284.95001220703125,298.6785583496094,293.52081298828125,297.7155456542969,297.2392578125,285.0140075683594,1.0,0.5871800184249878,0.4404996335506439,0.4404996335506439,1.0,1.0,-3.1480324268341064,1.03985595703125,2.1081764698028564,0.332212746143341,1.0,1.0,0.0,150.01307678222656,148.0,57453.67578125,0.0,2582.13623046875,1.0,279.7439880371094,283.2980651855469,296.5212707519531,300.194580078125,293.1499938964844,293.1499938964844,279.45001220703125,33649.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946161270141602,1.0,0.0,0.0,3.866049528121948,3.866075038909912,9.973051646738895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.4873046875,0.0,1768.454345703125,1895.4371337890625,0.0,3353.348876953125,0.9520595073699952,1.0,0.0,3.0,1.0,0.0
18095340,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.6725539565086365,0.5327978134155273,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9027066230773926,0.4358681440353393,0.4139998257160187,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8582462072372437,0.3743042349815368,0.2634249925613403,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8452784419059753,0.3569682240486145,0.3402541279792785,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7392622232437134,0.2353574335575103,1.071376919746399,284.88458251953125,284.95001220703125,298.7208251953125,293.5007019042969,297.7265930175781,297.23663330078125,284.8867492675781,1.0,0.5868543386459351,0.4394843280315399,0.4394843280315399,1.0,1.0,-3.148232936859131,1.0375326871871948,2.1107001304626465,0.3286930024623871,0.8892325758934021,0.8892325758934021,0.0,148.9241180419922,151.0,58088.39453125,0.0,2576.704345703125,1.0,279.456787109375,283.1508178710937,296.500244140625,300.2780456542969,293.1499938964844,293.1499938964844,279.75,39052.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058285355567932,1.0,0.0,0.0,3.755527973175049,3.7555534839630127,9.410989036950924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.4267578125,0.0,1677.27099609375,1895.4371337890625,0.0,3457.8515625,0.9310643672943116,1.0,0.0,3.0,1.0,0.0
18095400,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.6725539565086365,0.5327978134155273,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9027066230773926,0.4358681440353393,0.4139998257160187,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8582462072372437,0.3743042349815368,0.2634249925613403,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8452784419059753,0.3569682240486145,0.3402541279792785,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7392622232437134,0.2353574335575103,1.071376919746399,284.88458251953125,284.95001220703125,298.7208251953125,293.5007019042969,297.7265930175781,297.23663330078125,284.8867492675781,1.0,0.5868543386459351,0.4394843280315399,0.4394843280315399,1.0,1.0,-3.148232936859131,1.0375326871871948,2.1107001304626465,0.3286930024623871,0.8892325758934021,0.8892325758934021,0.0,148.9241180419922,151.0,58088.39453125,0.0,2576.704345703125,1.0,279.456787109375,283.1508178710937,296.500244140625,300.2780456542969,293.1499938964844,293.1499938964844,279.75,39052.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058285355567932,1.0,0.0,0.0,3.755527973175049,3.7555534839630127,9.410989036950924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.4267578125,0.0,1677.27099609375,1895.4371337890625,0.0,3457.8515625,0.9310643672943116,1.0,0.0,3.0,1.0,0.0
18095460,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.6746289730072021,0.5326789021492004,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.90469628572464,0.4388503730297088,0.4165366888046264,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8587809801101685,0.3752252757549286,0.2638661861419678,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8460293412208557,0.3581320643424988,0.341126799583435,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7395551204681396,0.2357749938964843,1.072500467300415,285.0174255371094,284.95001220703125,298.762939453125,293.48016357421875,297.7430114746094,297.24169921875,285.0162048339844,1.0,0.5878008008003235,0.4385930895805359,0.4385930895805359,1.0,1.0,-3.154061079025269,1.03757905960083,2.1164820194244385,0.3267187178134918,1.0,1.0,0.0,149.0885467529297,154.0,57259.15625,0.0,2589.007080078125,1.0,279.743896484375,283.294921875,296.4806213378906,300.1375732421875,293.1499938964844,293.1499938964844,279.45001220703125,33579.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945568203926086,1.0,0.0,0.0,3.855630874633789,3.855656385421753,9.919370995703505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.1953125,0.0,1755.0704345703125,1895.4371337890625,0.0,3352.79541015625,0.9497673511505128,1.0,0.0,3.0,1.0,0.0
18095520,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.6746289730072021,0.5326789021492004,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.90469628572464,0.4388503730297088,0.4165366888046264,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8587809801101685,0.3752252757549286,0.2638661861419678,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8460293412208557,0.3581320643424988,0.341126799583435,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7395551204681396,0.2357749938964843,1.072500467300415,285.0174255371094,284.95001220703125,298.762939453125,293.48016357421875,297.7430114746094,297.24169921875,285.0162048339844,1.0,0.5878008008003235,0.4385930895805359,0.4385930895805359,1.0,1.0,-3.154061079025269,1.03757905960083,2.1164820194244385,0.3267187178134918,1.0,1.0,0.0,149.0885467529297,154.0,57259.15625,0.0,2589.007080078125,1.0,279.743896484375,283.294921875,296.4806213378906,300.1375732421875,293.1499938964844,293.1499938964844,279.45001220703125,33579.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945568203926086,1.0,0.0,0.0,3.855630874633789,3.855656385421753,9.919370995703505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.1953125,0.0,1755.0704345703125,1895.4371337890625,0.0,3352.79541015625,0.9497673511505128,1.0,0.0,3.0,1.0,0.0
18095580,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.674349308013916,0.5354495048522949,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.904842972755432,0.4410615265369415,0.4188959300518036,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8576480746269226,0.3753546476364136,0.2641738653182983,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8452168107032776,0.358655720949173,0.3418693244457245,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7385510206222534,0.2357739955186844,1.0733846426010132,284.8915405273437,284.95001220703125,298.8047180175781,293.4594116210937,297.7525329589844,297.2367248535156,284.8936767578125,1.0,0.5896620154380798,0.4377018213272095,0.4377018213272095,1.0,1.0,-3.162555456161499,1.0385797023773191,2.12397575378418,0.3256758451461792,0.8937066793441772,0.8937066793441772,0.0,150.30960083007812,157.0,58092.1640625,0.0,2612.288818359375,1.0,279.4568176269531,283.14959716796875,296.45947265625,300.2340393066406,293.1499938964844,293.1499938964844,279.75,38703.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069926142692566,1.0,0.0,0.0,3.75726318359375,3.757288694381714,9.41968835377338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.7041015625,0.0,1676.6329345703125,1895.4371337890625,0.0,3468.673095703125,0.9312393069267272,1.0,0.0,3.0,1.0,0.0
18095640,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.674349308013916,0.5354495048522949,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.904842972755432,0.4410615265369415,0.4188959300518036,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8576480746269226,0.3753546476364136,0.2641738653182983,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8452168107032776,0.358655720949173,0.3418693244457245,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7385510206222534,0.2357739955186844,1.0733846426010132,284.8915405273437,284.95001220703125,298.8047180175781,293.4594116210937,297.7525329589844,297.2367248535156,284.8936767578125,1.0,0.5896620154380798,0.4377018213272095,0.4377018213272095,1.0,1.0,-3.162555456161499,1.0385797023773191,2.12397575378418,0.3256758451461792,0.8937066793441772,0.8937066793441772,0.0,150.30960083007812,157.0,58092.1640625,0.0,2612.288818359375,1.0,279.4568176269531,283.14959716796875,296.45947265625,300.2340393066406,293.1499938964844,293.1499938964844,279.75,38703.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069926142692566,1.0,0.0,0.0,3.75726318359375,3.757288694381714,9.41968835377338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.7041015625,0.0,1676.6329345703125,1895.4371337890625,0.0,3468.673095703125,0.9312393069267272,1.0,0.0,3.0,1.0,0.0
18095700,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.6742947101593018,0.5375590920448303,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9044543504714966,0.442472904920578,0.4200330972671509,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8566630482673645,0.3757160007953644,0.264285534620285,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8444096446037292,0.3591511845588684,0.3421874940395355,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7376911640167236,0.2359107732772827,1.073581576347351,285.0255432128906,284.95001220703125,298.825439453125,293.4490051269531,297.7589111328125,297.2366943359375,285.0292663574219,1.0,0.5907936096191406,0.4372562170028686,0.4372562170028686,1.0,1.0,-3.1672091484069824,1.039222002029419,2.1279871463775635,0.3252597749233246,0.9855069518089294,0.9855069518089294,0.0,151.17271423339844,157.0,57221.1796875,0.0,2626.144287109375,1.0,279.7046203613281,283.29815673828125,296.4402160644531,300.0340576171875,293.1499938964844,293.1499938964844,279.75,34413.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902297616004944,1.0,0.0,0.0,3.796983480453491,3.797008752822876,9.619902812119108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.1796875,0.0,1690.5760498046875,1895.4371337890625,0.0,3312.3564453125,0.938861608505249,1.0,0.0,3.0,1.0,0.0
18095760,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.6744163632392883,0.5392262935638428,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9045866131782532,0.444072425365448,0.4215112626552582,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8561851382255554,0.3762741982936859,0.2646530270576477,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8440497517585754,0.3598133027553558,0.3427887260913849,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7372177839279175,0.2361728698015213,1.0746859312057495,285.0271911621094,284.95001220703125,298.84600830078125,293.4385681152344,297.7665100097656,297.2387390136719,285.0263977050781,1.0,0.5921047925949097,0.4367304444313049,0.4367304444313049,1.0,1.0,-3.173481702804565,1.0402581691741943,2.133223295211792,0.3251641988754272,1.0,1.0,0.0,151.97999572753906,160.0,57371.27734375,0.0,2642.947265625,1.0,279.7438049316406,283.2960510253906,296.4393310546875,300.1009826660156,293.1499938964844,293.1499938964844,279.45001220703125,33565.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964563608169556,1.0,0.0,0.0,3.861067771911621,3.861093282699585,9.94736637949245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.3251953125,0.0,1761.6483154296875,1895.4371337890625,0.0,3370.5302734375,0.9509596228599548,1.0,0.0,3.0,1.0,0.0
18095820,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6721746325492859,0.5446193218231201,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9032447338104248,0.4462827444076538,0.4239181876182556,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8537585735321045,0.3763852119445801,0.2649816870689392,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.841984748840332,0.3603114485740661,0.3435521721839905,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7351410984992981,0.2361288368701934,1.0755916833877563,284.8946228027344,284.95001220703125,298.8866577148437,293.4178771972656,297.7743225097656,297.232177734375,284.896484375,1.0,0.5949596762657166,0.4356788992881775,0.4356788992881775,1.0,1.0,-3.185266256332397,1.0419918298721311,2.143274307250977,0.3249320983886719,0.9030881524086,0.9030881524086,0.0,154.24009704589844,148.0,58373.2109375,0.0,2678.715576171875,1.0,279.4568176269531,283.14208984375,296.4183959960937,300.2084655761719,293.1499938964844,293.1499938964844,279.1499938964844,38271.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097955226898192,1.0,0.0,0.0,3.7834010124206543,3.783426761627197,9.551202992952312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.2705078125,0.0,1704.3304443359375,1895.4371337890625,0.0,3494.7060546875,0.9366523623466492,1.0,0.0,3.0,1.0,0.0
18095880,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6721746325492859,0.5446193218231201,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9032447338104248,0.4462827444076538,0.4239181876182556,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8537585735321045,0.3763852119445801,0.2649816870689392,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.841984748840332,0.3603114485740661,0.3435521721839905,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7351410984992981,0.2361288368701934,1.0755916833877563,284.8946228027344,284.95001220703125,298.8866577148437,293.4178771972656,297.7743225097656,297.232177734375,284.896484375,1.0,0.5949596762657166,0.4356788992881775,0.4356788992881775,1.0,1.0,-3.185266256332397,1.0419918298721311,2.143274307250977,0.3249320983886719,0.9030881524086,0.9030881524086,0.0,154.24009704589844,148.0,58373.2109375,0.0,2678.715576171875,1.0,279.4568176269531,283.14208984375,296.4183959960937,300.2084655761719,293.1499938964844,293.1499938964844,279.1499938964844,38271.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097955226898192,1.0,0.0,0.0,3.7834010124206543,3.783426761627197,9.551202992952312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.2705078125,0.0,1704.3304443359375,1895.4371337890625,0.0,3494.7060546875,0.9366523623466492,1.0,0.0,3.0,1.0,0.0
18095940,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.6699275374412537,0.5395353436470032,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9075927138328552,0.4482836425304413,0.4256878495216369,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.856199324131012,0.3762631416320801,0.2648181021213531,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8446165919303894,0.3605730533599853,0.3437101542949676,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7369328737258911,0.2358278483152389,1.0739624500274658,284.8802185058594,284.95001220703125,298.9265441894531,293.3974609375,297.78143310546875,297.2255554199219,284.8815002441406,1.0,0.5926563143730164,0.4346273839473724,0.4346273839473724,1.0,1.0,-3.179340124130249,1.0371744632720947,2.1421656608581543,0.3210864067077636,0.8274988532066345,0.8274988532066345,0.0,152.33876037597656,151.0,58281.53125,0.0,2656.552978515625,1.0,279.1582946777344,283.1061706542969,296.3938903808594,300.1871643066406,293.1499938964844,293.1499938964844,279.45001220703125,41376.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911087155342102,1.0,0.0,0.0,3.5267670154571533,3.5267908573150635,8.299402338707296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.54443359375,0.0,1439.212158203125,1895.4371337890625,0.0,3506.690185546875,0.8827682137489319,1.0,0.0,3.0,1.0,0.0
18096000,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.6699275374412537,0.5395353436470032,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9075927138328552,0.4482836425304413,0.4256878495216369,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.856199324131012,0.3762631416320801,0.2648181021213531,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8446165919303894,0.3605730533599853,0.3437101542949676,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7369328737258911,0.2358278483152389,1.0739624500274658,284.8802185058594,284.95001220703125,298.9265441894531,293.3974609375,297.78143310546875,297.2255554199219,284.8815002441406,1.0,0.5926563143730164,0.4346273839473724,0.4346273839473724,1.0,1.0,-3.179340124130249,1.0371744632720947,2.1421656608581543,0.3210864067077636,0.8274988532066345,0.8274988532066345,0.0,152.33876037597656,151.0,58281.53125,0.0,2656.552978515625,1.0,279.1582946777344,283.1061706542969,296.3938903808594,300.1871643066406,293.1499938964844,293.1499938964844,279.45001220703125,41376.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911087155342102,1.0,0.0,0.0,3.5267670154571533,3.5267908573150635,8.299402338707296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.54443359375,0.0,1439.212158203125,1895.4371337890625,0.0,3506.690185546875,0.8827682137489319,1.0,0.0,3.0,1.0,0.0
18096060,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.6714478731155396,0.5362805128097534,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9117016792297364,0.4513809978961944,0.4283384382724762,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8584195375442505,0.3772516846656799,0.2653100490570068,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8469376564025879,0.3617530763149261,0.3445886075496673,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.738472044467926,0.2361968904733657,1.0746808052062988,284.9938659667969,284.95001220703125,298.96551513671875,293.3775329589844,297.7963256835937,297.2306213378906,284.9936218261719,1.0,0.5925812721252441,0.4336395561695099,0.4336395561695099,1.0,1.0,-3.1811020374298096,1.0354597568511963,2.1456425189971924,0.3174153566360473,0.9172798991203308,0.9172798991203308,0.0,151.28916931152344,154.0,57445.93359375,0.0,2654.400634765625,1.0,279.4413757324219,283.2352600097656,296.3772277832031,300.046142578125,293.1499938964844,293.1499938964844,279.1499938964844,34220.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899403989315033,1.0,0.0,0.0,3.619019031524658,3.61904239654541,8.739267514101812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.236328125,0.0,1485.7742919921875,1895.4371337890625,0.0,3398.02783203125,0.8972040414810181,1.0,0.0,3.0,1.0,0.0
18096120,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.6714478731155396,0.5362805128097534,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9117016792297364,0.4513809978961944,0.4283384382724762,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8584195375442505,0.3772516846656799,0.2653100490570068,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8469376564025879,0.3617530763149261,0.3445886075496673,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.738472044467926,0.2361968904733657,1.0746808052062988,284.9938659667969,284.95001220703125,298.96551513671875,293.3775329589844,297.7963256835937,297.2306213378906,284.9936218261719,1.0,0.5925812721252441,0.4336395561695099,0.4336395561695099,1.0,1.0,-3.1811020374298096,1.0354597568511963,2.1456425189971924,0.3174153566360473,0.9172798991203308,0.9172798991203308,0.0,151.28916931152344,154.0,57445.93359375,0.0,2654.400634765625,1.0,279.4413757324219,283.2352600097656,296.3772277832031,300.046142578125,293.1499938964844,293.1499938964844,279.1499938964844,34220.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899403989315033,1.0,0.0,0.0,3.619019031524658,3.61904239654541,8.739267514101812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.236328125,0.0,1485.7742919921875,1895.4371337890625,0.0,3398.02783203125,0.8972040414810181,1.0,0.0,3.0,1.0,0.0
18096180,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.6712934374809265,0.5371670722961426,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9130773544311525,0.4537636041641235,0.4307734370231628,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8583126664161682,0.3775176107883453,0.265647828578949,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8470727205276489,0.3623586893081665,0.3453303873538971,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7382525205612183,0.236236959695816,1.0754283666610718,284.91387939453125,284.95001220703125,299.0033874511719,293.3583068847656,297.8060913085937,297.22857666015625,284.9149780273437,1.0,0.593732476234436,0.4326517283916473,0.4326517283916473,1.0,1.0,-3.18729019165039,1.0353481769561768,2.151942014694214,0.3148538470268249,0.840880274772644,0.840880274772644,0.0,151.77154541015625,157.0,57952.6875,0.0,2669.391357421875,1.0,279.1582336425781,283.1337280273437,296.3575744628906,300.1235046386719,293.1499938964844,293.1499938964844,279.45001220703125,38880.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909787654876709,1.0,0.0,0.0,3.4838759899139404,3.483898878097534,8.098763260022679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.4716796875,0.0,1376.6533203125,1895.4371337890625,0.0,3494.633056640625,0.8711128234863281,1.0,0.0,3.0,1.0,0.0
18096240,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.6712934374809265,0.5371670722961426,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9130773544311525,0.4537636041641235,0.4307734370231628,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8583126664161682,0.3775176107883453,0.265647828578949,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8470727205276489,0.3623586893081665,0.3453303873538971,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7382525205612183,0.236236959695816,1.0754283666610718,284.91387939453125,284.95001220703125,299.0033874511719,293.3583068847656,297.8060913085937,297.22857666015625,284.9149780273437,1.0,0.593732476234436,0.4326517283916473,0.4326517283916473,1.0,1.0,-3.18729019165039,1.0353481769561768,2.151942014694214,0.3148538470268249,0.840880274772644,0.840880274772644,0.0,151.77154541015625,157.0,57952.6875,0.0,2669.391357421875,1.0,279.1582336425781,283.1337280273437,296.3575744628906,300.1235046386719,293.1499938964844,293.1499938964844,279.45001220703125,38880.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909787654876709,1.0,0.0,0.0,3.4838759899139404,3.483898878097534,8.098763260022679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.4716796875,0.0,1376.6533203125,1895.4371337890625,0.0,3494.633056640625,0.8711128234863281,1.0,0.0,3.0,1.0,0.0
