time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096300,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9990000128746032,0.6713528633117676,0.538411021232605,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.913263738155365,0.4552494883537292,0.4320048391819,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8578386306762695,0.3779278099536896,0.2658150494098663,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8467342853546143,0.3628855645656585,0.3456978499889374,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7377932667732239,0.2363964021205902,1.075762152671814,285.02362060546875,284.95001220703125,299.0218811035156,293.3489990234375,297.8124084472656,297.2298889160156,285.0250244140625,1.0,0.5946166515350342,0.432157814502716,0.432157814502716,1.0,1.0,-3.1913070678710938,1.035583257675171,2.155723810195923,0.3142953813076019,0.9201974868774414,0.9201974868774414,0.0,152.3414764404297,157.0,57265.47265625,0.0,2680.54833984375,1.0,279.3977966308594,283.2556457519531,296.34039306640625,299.9364013671875,293.1499938964844,293.1499938964844,279.45001220703125,33832.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938321471214294,1.0,0.0,0.0,3.5427439212799072,3.542766571044922,8.374768754038087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.66796875,0.0,1401.3406982421875,1895.4371337890625,0.0,3346.026611328125,0.8815247416496277,1.0,0.0,3.0,1.0,0.0
18096360,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.6713977456092834,0.5395496487617493,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9137235283851624,0.4568243622779846,0.4334959089756012,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8576220870018005,0.37843057513237,0.2661721408367157,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8466168642044067,0.3634938597679138,0.3462786674499511,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7375298738479614,0.2366233915090561,1.0767980813980105,285.0081787109375,284.95001220703125,299.0400390625,293.3399353027344,297.8192443847656,297.23211669921875,285.00665283203125,1.0,0.5957179069519043,0.4316776692867279,0.4316776692867279,1.0,1.0,-3.196840763092041,1.0364004373550415,2.16044020652771,0.3140941262245178,0.9324572682380676,0.9324572682380676,0.0,152.94851684570312,160.0,57468.75390625,0.0,2694.983154296875,1.0,279.4419250488281,283.2398681640625,296.3408203125,300.00616455078125,293.1499938964844,293.1499938964844,279.1499938964844,33013.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001172780990601,1.0,0.0,0.0,3.618496656417847,3.61851978302002,8.736744803172769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.6787109375,0.0,1476.2503662109375,1895.4371337890625,0.0,3404.67724609375,0.8958956003189087,1.0,0.0,3.0,1.0,0.0
18096420,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6691573858261108,0.5442191958427429,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9126529693603516,0.4590937495231628,0.4358900487422943,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8555048704147339,0.378548264503479,0.2664540410041809,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8448291420936584,0.3639748692512512,0.3469682931900024,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7356974482536316,0.2365606725215912,1.077433466911316,284.9125061035156,284.95001220703125,299.0753479003906,293.3226623535156,297.8266906738281,297.2279052734375,284.9134521484375,1.0,0.5982370376586914,0.4307173490524292,0.4307173490524292,1.0,1.0,-3.2072694301605225,1.037763595581055,2.169505834579468,0.3138960897922516,0.8488956093788147,0.8488956093788147,0.0,154.92799377441406,148.0,58191.60546875,0.0,2726.87890625,1.0,279.1585693359375,283.12286376953125,296.3226318359375,300.10089111328125,293.1499938964844,293.1499938964844,279.45001220703125,38316.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119679927825928,1.0,0.0,0.0,3.508260488510132,3.5082836151123047,8.212530246964889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.1298828125,0.0,1397.781982421875,1895.4371337890625,0.0,3514.8583984375,0.8759276866912842,1.0,0.0,3.0,1.0,0.0
18096480,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6691573858261108,0.5442191958427429,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9126529693603516,0.4590937495231628,0.4358900487422943,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8555048704147339,0.378548264503479,0.2664540410041809,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8448291420936584,0.3639748692512512,0.3469682931900024,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7356974482536316,0.2365606725215912,1.077433466911316,284.9125061035156,284.95001220703125,299.0753479003906,293.3226623535156,297.8266906738281,297.2279052734375,284.9134521484375,1.0,0.5982370376586914,0.4307173490524292,0.4307173490524292,1.0,1.0,-3.2072694301605225,1.037763595581055,2.169505834579468,0.3138960897922516,0.8488956093788147,0.8488956093788147,0.0,154.92799377441406,148.0,58191.60546875,0.0,2726.87890625,1.0,279.1585693359375,283.12286376953125,296.3226318359375,300.10089111328125,293.1499938964844,293.1499938964844,279.45001220703125,38316.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119679927825928,1.0,0.0,0.0,3.508260488510132,3.5082836151123047,8.212530246964889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.1298828125,0.0,1397.781982421875,1895.4371337890625,0.0,3514.8583984375,0.8759276866912842,1.0,0.0,3.0,1.0,0.0
18096540,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.6687409281730652,0.5369603037834167,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9193388223648072,0.4620311260223388,0.4383823573589325,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8596280813217163,0.3793076574802398,0.2667855620384216,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8490085601806641,0.3649614155292511,0.3476638197898865,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7387943863868713,0.2367855757474899,1.077553629875183,284.999267578125,284.95001220703125,299.1091003417969,293.30670166015625,297.83795166015625,297.23065185546875,284.9977111816406,1.0,0.5958527326583862,0.4297570586204529,0.4297570586204529,1.0,1.0,-3.202941417694092,1.033648133277893,2.169293165206909,0.3116835951805115,0.9328649640083312,0.9328649640083312,0.0,152.46905517578125,151.0,57517.43359375,0.0,2704.671630859375,1.0,279.44140625,283.2257385253906,296.3073425292969,299.98028564453125,293.1499938964844,293.1499938964844,279.1499938964844,33262.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901997208595276,1.0,0.0,0.0,3.6343820095062256,3.6344053745269775,8.813622685011069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.37109375,0.0,1495.46923828125,1895.4371337890625,0.0,3422.194091796875,0.8997582197189331,1.0,0.0,3.0,1.0,0.0
18096600,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.6687409281730652,0.5369603037834167,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9193388223648072,0.4620311260223388,0.4383823573589325,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8596280813217163,0.3793076574802398,0.2667855620384216,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8490085601806641,0.3649614155292511,0.3476638197898865,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7387943863868713,0.2367855757474899,1.077553629875183,284.999267578125,284.95001220703125,299.1091003417969,293.30670166015625,297.83795166015625,297.23065185546875,284.9977111816406,1.0,0.5958527326583862,0.4297570586204529,0.4297570586204529,1.0,1.0,-3.202941417694092,1.033648133277893,2.169293165206909,0.3116835951805115,0.9328649640083312,0.9328649640083312,0.0,152.46905517578125,151.0,57517.43359375,0.0,2704.671630859375,1.0,279.44140625,283.2257385253906,296.3073425292969,299.98028564453125,293.1499938964844,293.1499938964844,279.1499938964844,33262.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901997208595276,1.0,0.0,0.0,3.6343820095062256,3.6344053745269775,8.813622685011069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.37109375,0.0,1495.46923828125,1895.4371337890625,0.0,3422.194091796875,0.8997582197189331,1.0,0.0,3.0,1.0,0.0
18096660,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.6686290502548218,0.5343510508537292,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9228814244270324,0.4642448723316192,0.4406039416790008,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8611598610877991,0.3793517649173736,0.2669265866279602,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8507317304611206,0.3653620183467865,0.3481597006320953,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7398674488067627,0.2366639673709869,1.0773251056671145,284.9046630859375,284.95001220703125,299.1412048339844,293.2922058105469,297.8445739746094,297.22735595703125,284.9056396484375,1.0,0.5956551432609558,0.4287880957126617,0.4287880957126617,1.0,1.0,-3.2029528617858887,1.0311750173568726,2.1717777252197266,0.3092188835144043,0.8433417081832886,0.8433417081832886,0.0,151.64064025878906,154.0,57975.9765625,0.0,2700.194091796875,1.0,279.15850830078125,283.113525390625,296.2913513183594,300.05828857421875,293.1499938964844,293.1499938964844,279.45001220703125,38829.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119842052459716,1.0,0.0,0.0,3.5031750202178955,3.5031981468200684,8.188737865566509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.19921875,0.0,1396.1934814453125,1895.4371337890625,0.0,3515.0087890625,0.8752255439758301,1.0,0.0,3.0,1.0,0.0
18096720,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.6686290502548218,0.5343510508537292,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9228814244270324,0.4642448723316192,0.4406039416790008,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8611598610877991,0.3793517649173736,0.2669265866279602,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8507317304611206,0.3653620183467865,0.3481597006320953,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7398674488067627,0.2366639673709869,1.0773251056671145,284.9046630859375,284.95001220703125,299.1412048339844,293.2922058105469,297.8445739746094,297.22735595703125,284.9056396484375,1.0,0.5956551432609558,0.4287880957126617,0.4287880957126617,1.0,1.0,-3.2029528617858887,1.0311750173568726,2.1717777252197266,0.3092188835144043,0.8433417081832886,0.8433417081832886,0.0,151.64064025878906,154.0,57975.9765625,0.0,2700.194091796875,1.0,279.15850830078125,283.113525390625,296.2913513183594,300.05828857421875,293.1499938964844,293.1499938964844,279.45001220703125,38829.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119842052459716,1.0,0.0,0.0,3.5031750202178955,3.5031981468200684,8.188737865566509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.19921875,0.0,1396.1934814453125,1895.4371337890625,0.0,3515.0087890625,0.8752255439758301,1.0,0.0,3.0,1.0,0.0
18096780,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.6691991686820984,0.5345935821533203,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9248614311218262,0.4672673344612121,0.4432388246059418,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8614741563796997,0.3801613450050354,0.2673428654670715,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.851237952709198,0.3663884699344635,0.348960131406784,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7399288415908813,0.2369629591703415,1.0781009197235107,285.0015563964844,284.95001220703125,299.1715087890625,293.2794189453125,297.85546875,297.2309265136719,285.00067138671875,1.0,0.5966771245002747,0.427819162607193,0.427819162607193,1.0,1.0,-3.2088000774383545,1.0308709144592283,2.177929162979126,0.3072060346603393,0.931562066078186,0.931562066078186,0.0,151.94090270996094,157.0,57386.7109375,0.0,2713.67431640625,1.0,279.4413452148437,283.2247314453125,296.2799377441406,299.93975830078125,293.1499938964844,293.1499938964844,279.1499938964844,33292.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901502251625061,1.0,0.0,0.0,3.62626576423645,3.626288890838623,8.774301250014105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.41015625,0.0,1486.79736328125,1895.4371337890625,0.0,3417.583984375,0.898038387298584,1.0,0.0,3.0,1.0,0.0
18096840,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.6691991686820984,0.5345935821533203,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9248614311218262,0.4672673344612121,0.4432388246059418,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8614741563796997,0.3801613450050354,0.2673428654670715,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.851237952709198,0.3663884699344635,0.348960131406784,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7399288415908813,0.2369629591703415,1.0781009197235107,285.0015563964844,284.95001220703125,299.1715087890625,293.2794189453125,297.85546875,297.2309265136719,285.00067138671875,1.0,0.5966771245002747,0.427819162607193,0.427819162607193,1.0,1.0,-3.2088000774383545,1.0308709144592283,2.177929162979126,0.3072060346603393,0.931562066078186,0.931562066078186,0.0,151.94090270996094,157.0,57386.7109375,0.0,2713.67431640625,1.0,279.4413452148437,283.2247314453125,296.2799377441406,299.93975830078125,293.1499938964844,293.1499938964844,279.1499938964844,33292.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901502251625061,1.0,0.0,0.0,3.62626576423645,3.626288890838623,8.774301250014105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.41015625,0.0,1486.79736328125,1895.4371337890625,0.0,3417.583984375,0.898038387298584,1.0,0.0,3.0,1.0,0.0
18096900,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.6686263680458069,0.5356302857398987,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.925248384475708,0.468461811542511,0.4445755779743194,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8611627817153931,0.3802606761455536,0.2675683200359344,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8510417342185974,0.3666551411151886,0.3493873476982116,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7396045327186584,0.2369621098041534,1.078674077987671,284.8768310546875,284.95001220703125,299.1859130859375,293.27374267578125,297.85870361328125,297.2298583984375,284.87518310546875,1.0,0.5975538492202759,0.4273346960544586,0.4273346960544586,1.0,1.0,-3.2131283283233643,1.031231164932251,2.1818971633911133,0.3063754737377167,0.8452396392822266,0.8452396392822266,0.0,152.43966674804688,157.0,58245.68359375,0.0,2725.187744140625,1.0,279.1987609863281,283.0827331542969,296.2828674316406,300.1245422363281,293.1499938964844,293.1499938964844,279.1499938964844,37863.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185642004013062,1.0,0.0,0.0,3.5884835720062256,3.5885071754455566,8.59241424677748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.7939453125,0.0,1479.504150390625,1895.4371337890625,0.0,3575.902099609375,0.8905143737792969,1.0,0.0,3.0,1.0,0.0
18096960,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.6675391793251038,0.5377906560897827,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9246423840522766,0.469553142786026,0.4456183910369873,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.860028862953186,0.3802440762519836,0.2675765454769134,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.850082278251648,0.3668192327022552,0.3495718240737915,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7386311292648315,0.2368696480989456,1.078453779220581,284.9088439941406,284.95001220703125,299.1998291015625,293.2685546875,297.8609619140625,297.2274475097656,284.91046142578125,1.0,0.5985475778579712,0.4268769919872284,0.4268769919872284,1.0,1.0,-3.2169461250305176,1.0314642190933228,2.1854817867279053,0.3055272698402405,0.8469095826148987,0.8469095826148987,0.0,153.2755889892578,160.0,58038.46875,0.0,2737.541748046875,1.0,279.1582336425781,283.1116943359375,296.2682189941406,300.03619384765625,293.1499938964844,293.1499938964844,279.45001220703125,38649.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126858115196228,1.0,0.0,0.0,3.507675647735596,3.507698774337769,8.209792099478364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.8974609375,0.0,1399.5694580078125,1895.4371337890625,0.0,3521.511962890625,0.8760496377944946,1.0,0.0,3.0,1.0,0.0
18097020,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.666150689125061,0.5418363809585571,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9241294860839844,0.4726073741912842,0.4483312368392944,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8583866953849792,0.3810518980026245,0.2680274248123169,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8486930727958679,0.367838978767395,0.3504152595996856,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7370995879173279,0.2371297478675842,1.0793298482894895,285.0077514648437,284.95001220703125,299.2260437011719,293.25982666015625,297.870361328125,297.23052978515625,285.0068664550781,1.0,0.6009820699691772,0.4259615838527679,0.4259615838527679,1.0,1.0,-3.2276763916015625,1.033056378364563,2.194620132446289,0.3043335080146789,0.9402455687522888,0.9402455687522888,0.0,155.00234985351562,148.0,57592.20703125,0.0,2768.977783203125,1.0,279.44140625,283.222900390625,296.2606811523437,299.92987060546875,293.1499938964844,293.1499938964844,279.1499938964844,33031.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902767777442932,1.0,0.0,0.0,3.6412549018859854,3.6412782669067374,8.846988066579797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.8154296875,0.0,1501.305419921875,1895.4371337890625,0.0,3429.3701171875,0.901242971420288,1.0,0.0,3.0,1.0,0.0
18097080,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.666150689125061,0.5418363809585571,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9241294860839844,0.4726073741912842,0.4483312368392944,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8583866953849792,0.3810518980026245,0.2680274248123169,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8486930727958679,0.367838978767395,0.3504152595996856,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7370995879173279,0.2371297478675842,1.0793298482894895,285.0077514648437,284.95001220703125,299.2260437011719,293.25982666015625,297.870361328125,297.23052978515625,285.0068664550781,1.0,0.6009820699691772,0.4259615838527679,0.4259615838527679,1.0,1.0,-3.2276763916015625,1.033056378364563,2.194620132446289,0.3043335080146789,0.9402455687522888,0.9402455687522888,0.0,155.00234985351562,148.0,57592.20703125,0.0,2768.977783203125,1.0,279.44140625,283.222900390625,296.2606811523437,299.92987060546875,293.1499938964844,293.1499938964844,279.1499938964844,33031.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902767777442932,1.0,0.0,0.0,3.6412549018859854,3.6412782669067374,8.846988066579797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.8154296875,0.0,1501.305419921875,1895.4371337890625,0.0,3429.3701171875,0.901242971420288,1.0,0.0,3.0,1.0,0.0
18097140,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.6640423536300659,0.5352751612663269,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9303171634674072,0.4748214781284332,0.4505541622638702,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8619499802589417,0.3810471892356872,0.2681311368942261,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8523722290992737,0.3681786358356476,0.3508463501930237,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7397561073303223,0.2369174063205719,1.078667402267456,284.9018249511719,284.95001220703125,299.25,293.2534484863281,297.87408447265625,297.2271423339844,284.903076171875,1.0,0.5985375046730042,0.4250461459159851,0.4250461459159851,1.0,1.0,-3.2223362922668457,1.0287058353424072,2.1936306953430176,0.3014572262763977,0.8466412425041199,0.8466412425041199,0.0,152.69573974609375,151.0,58112.48828125,0.0,2745.35205078125,1.0,279.1578063964844,283.1001281738281,296.2528076171875,300.0285339355469,293.1499938964844,293.1499938964844,279.45001220703125,38861.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137308597564696,1.0,0.0,0.0,3.5220742225646973,3.522097587585449,8.277330607597833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.0537109375,0.0,1416.1077880859375,1895.4371337890625,0.0,3531.194580078125,0.8793057799339294,1.0,0.0,3.0,1.0,0.0
18097200,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.6640423536300659,0.5352751612663269,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9303171634674072,0.4748214781284332,0.4505541622638702,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8619499802589417,0.3810471892356872,0.2681311368942261,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8523722290992737,0.3681786358356476,0.3508463501930237,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7397561073303223,0.2369174063205719,1.078667402267456,284.9018249511719,284.95001220703125,299.25,293.2534484863281,297.87408447265625,297.2271423339844,284.903076171875,1.0,0.5985375046730042,0.4250461459159851,0.4250461459159851,1.0,1.0,-3.2223362922668457,1.0287058353424072,2.1936306953430176,0.3014572262763977,0.8466412425041199,0.8466412425041199,0.0,152.69573974609375,151.0,58112.48828125,0.0,2745.35205078125,1.0,279.1578063964844,283.1001281738281,296.2528076171875,300.0285339355469,293.1499938964844,293.1499938964844,279.45001220703125,38861.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137308597564696,1.0,0.0,0.0,3.5220742225646973,3.522097587585449,8.277330607597833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.0537109375,0.0,1416.1077880859375,1895.4371337890625,0.0,3531.194580078125,0.8793057799339294,1.0,0.0,3.0,1.0,0.0
18097260,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.6647828221321106,0.5319158434867859,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9346582889556884,0.4778468608856201,0.4531250596046448,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8641055822372437,0.3818036317825317,0.2684636116027832,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8546531200408936,0.3691415786743164,0.3515253961086273,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7412412762641907,0.2371442168951034,1.0788030624389648,284.9988708496094,284.95001220703125,299.2726745605469,293.248291015625,297.8819274902344,297.230224609375,284.9979553222656,1.0,0.598289966583252,0.4241207540035248,0.4241207540035248,1.0,1.0,-3.222747325897217,1.0264549255371094,2.1962924003601074,0.2990466058254242,0.9332259297370912,0.9332259297370912,0.0,151.6457061767578,154.0,57435.16796875,0.0,2740.44873046875,1.0,279.4414367675781,283.213623046875,296.24853515625,299.9102783203125,293.1499938964844,293.1499938964844,279.1499938964844,33416.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024076461791992,1.0,0.0,0.0,3.640089273452759,3.640112638473511,8.841324756758695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.59375,0.0,1502.8927001953125,1895.4371337890625,0.0,3426.0166015625,0.9012229442596436,1.0,0.0,3.0,1.0,0.0
18097320,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.6647828221321106,0.5319158434867859,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9346582889556884,0.4778468608856201,0.4531250596046448,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8641055822372437,0.3818036317825317,0.2684636116027832,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8546531200408936,0.3691415786743164,0.3515253961086273,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7412412762641907,0.2371442168951034,1.0788030624389648,284.9988708496094,284.95001220703125,299.2726745605469,293.248291015625,297.8819274902344,297.230224609375,284.9979553222656,1.0,0.598289966583252,0.4241207540035248,0.4241207540035248,1.0,1.0,-3.222747325897217,1.0264549255371094,2.1962924003601074,0.2990466058254242,0.9332259297370912,0.9332259297370912,0.0,151.6457061767578,154.0,57435.16796875,0.0,2740.44873046875,1.0,279.4414367675781,283.213623046875,296.24853515625,299.9102783203125,293.1499938964844,293.1499938964844,279.1499938964844,33416.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024076461791992,1.0,0.0,0.0,3.640089273452759,3.640112638473511,8.841324756758695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.59375,0.0,1502.8927001953125,1895.4371337890625,0.0,3426.0166015625,0.9012229442596436,1.0,0.0,3.0,1.0,0.0
18097380,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6636925339698792,0.5327611565589905,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9359659552574158,0.4801517724990845,0.4554886221885681,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8638515472412109,0.381858766078949,0.2686523199081421,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8546375632286072,0.3695314824581146,0.352064311504364,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7408885359764099,0.2370295524597168,1.0788742303848269,284.9052429199219,284.95001220703125,299.2951965332031,293.2431335449219,297.88555908203125,297.22711181640625,284.90673828125,1.0,0.5992643237113953,0.423195332288742,0.423195332288742,1.0,1.0,-3.2275660037994385,1.025774359703064,2.201791763305664,0.2976595461368561,0.8459973335266113,0.8459973335266113,0.0,152.13595581054688,157.0,58027.625,0.0,2753.00390625,1.0,279.15826416015625,283.1007385253906,296.2425537109375,300.0088195800781,293.1499938964844,293.1499938964844,279.45001220703125,38765.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131719470024108,1.0,0.0,0.0,3.5163612365722656,3.5163843631744385,8.250499945461343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.69140625,0.0,1409.4403076171875,1895.4371337890625,0.0,3526.016845703125,0.8779670000076294,1.0,0.0,3.0,1.0,0.0
18097440,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6636925339698792,0.5327611565589905,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9359659552574158,0.4801517724990845,0.4554886221885681,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8638515472412109,0.381858766078949,0.2686523199081421,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8546375632286072,0.3695314824581146,0.352064311504364,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7408885359764099,0.2370295524597168,1.0788742303848269,284.9052429199219,284.95001220703125,299.2951965332031,293.2431335449219,297.88555908203125,297.22711181640625,284.90673828125,1.0,0.5992643237113953,0.423195332288742,0.423195332288742,1.0,1.0,-3.2275660037994385,1.025774359703064,2.201791763305664,0.2976595461368561,0.8459973335266113,0.8459973335266113,0.0,152.13595581054688,157.0,58027.625,0.0,2753.00390625,1.0,279.15826416015625,283.1007385253906,296.2425537109375,300.0088195800781,293.1499938964844,293.1499938964844,279.45001220703125,38765.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131719470024108,1.0,0.0,0.0,3.5163612365722656,3.5163843631744385,8.250499945461343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.69140625,0.0,1409.4403076171875,1895.4371337890625,0.0,3526.016845703125,0.8779670000076294,1.0,0.0,3.0,1.0,0.0
18097500,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.6632969379425049,0.5340274572372437,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9360719919204712,0.4816485941410064,0.456705242395401,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8632840514183044,0.3821979463100433,0.268758088350296,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8541972637176514,0.3699787259101867,0.3523427248001098,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.740338921546936,0.2371205240488052,1.0788730382919312,285.019775390625,284.95001220703125,299.3063659667969,293.24053955078125,297.8892517089844,297.228271484375,285.0212707519531,1.0,0.6000642776489258,0.4227326512336731,0.4227326512336731,1.0,1.0,-3.231008529663086,1.0258063077926636,2.205202341079712,0.2971045076847076,0.9266970157623292,0.9266970157623292,0.0,152.69200134277344,157.0,57317.3984375,0.0,2763.12841796875,1.0,279.3985900878906,283.2279968261719,296.2317199707031,299.82623291015625,293.1499938964844,293.1499938964844,279.45001220703125,33867.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967307209968567,1.0,0.0,0.0,3.571907997131348,3.5719308853149414,8.513219995620602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.7275390625,0.0,1432.3997802734375,1895.4371337890625,0.0,3373.091064453125,0.8880264759063721,1.0,0.0,3.0,1.0,0.0
18097560,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.662915050983429,0.5351415872573853,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9365164041519164,0.4832612872123718,0.4582211375236511,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8630257248878479,0.382656455039978,0.2690758109092712,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8540259599685669,0.3705300092697143,0.3528600931167602,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7400208711624146,0.2372939735651016,1.0796364545822144,285.0064697265625,284.95001220703125,299.3175048828125,293.2379455566406,297.8937683105469,297.2305908203125,285.00506591796875,1.0,0.6010903120040894,0.4222941696643829,0.4222941696643829,1.0,1.0,-3.236091136932373,1.026490330696106,2.209600687026977,0.2968405485153198,0.9394798278808594,0.9394798278808594,0.0,153.2706756591797,160.0,57522.0234375,0.0,2776.767822265625,1.0,279.44219970703125,283.2149353027344,296.2386474609375,299.9024353027344,293.1499938964844,293.1499938964844,279.1499938964844,33065.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028471112251282,1.0,0.0,0.0,3.645931482315064,3.6459550857543945,8.869728276295064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.7724609375,0.0,1506.714111328125,1895.4371337890625,0.0,3430.10888671875,0.9021047949790956,1.0,0.0,3.0,1.0,0.0
18097620,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.6598566770553589,0.539812445640564,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.935297966003418,0.4855725467205047,0.4606655836105346,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8607897758483887,0.3826933801174164,0.2693038582801819,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8520816564559937,0.3708994686603546,0.3534479439258575,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7380615472793579,0.2371291816234588,1.079825520515442,284.9087219238281,284.95001220703125,299.3396301269531,293.2327575683594,297.8974609375,297.2275085449219,284.91033935546875,1.0,0.603482723236084,0.4214171767234802,0.4214171767234802,1.0,1.0,-3.2458574771881104,1.0277159214019775,2.218141555786133,0.2961452007293701,0.8528839349746704,0.8528839349746704,0.0,155.18850708007812,148.0,58262.8671875,0.0,2807.5458984375,1.0,279.15777587890625,283.0968322753906,296.23260498046875,300.01171875,293.1499938964844,293.1499938964844,279.45001220703125,38509.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914679765701294,1.0,0.0,0.0,3.533971309661865,3.533994674682617,8.333344112543273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.91796875,0.0,1426.0489501953125,1895.4371337890625,0.0,3539.981689453125,0.8817470073699951,1.0,0.0,3.0,1.0,0.0
18097680,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.6598566770553589,0.539812445640564,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.935297966003418,0.4855725467205047,0.4606655836105346,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8607897758483887,0.3826933801174164,0.2693038582801819,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8520816564559937,0.3708994686603546,0.3534479439258575,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7380615472793579,0.2371291816234588,1.079825520515442,284.9087219238281,284.95001220703125,299.3396301269531,293.2327575683594,297.8974609375,297.2275085449219,284.91033935546875,1.0,0.603482723236084,0.4214171767234802,0.4214171767234802,1.0,1.0,-3.2458574771881104,1.0277159214019775,2.218141555786133,0.2961452007293701,0.8528839349746704,0.8528839349746704,0.0,155.18850708007812,148.0,58262.8671875,0.0,2807.5458984375,1.0,279.15777587890625,283.0968322753906,296.23260498046875,300.01171875,293.1499938964844,293.1499938964844,279.45001220703125,38509.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914679765701294,1.0,0.0,0.0,3.533971309661865,3.533994674682617,8.333344112543273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.91796875,0.0,1426.0489501953125,1895.4371337890625,0.0,3539.981689453125,0.8817470073699951,1.0,0.0,3.0,1.0,0.0
18097740,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.6586290597915649,0.5325513482093811,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9421787261962892,0.4886135756969452,0.4632342457771301,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8649675846099854,0.3834038972854614,0.2695916295051574,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8563222885131836,0.3718068599700928,0.354056715965271,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7411160469055176,0.2372646480798721,1.079508662223816,285.00030517578125,284.95001220703125,299.361572265625,293.2275390625,297.905029296875,297.2308654785156,284.9988098144531,1.0,0.6009995937347412,0.4205402135848999,0.4205402135848999,1.0,1.0,-3.240934371948242,1.0236172676086426,2.2173171043396,0.2931456863880157,0.9395933151245116,0.9395933151245116,0.0,152.66946411132812,151.0,57590.08203125,0.0,2783.427734375,1.0,279.44158935546875,283.2049865722656,296.2280578613281,299.9013061523437,293.1499938964844,293.1499938964844,279.1499938964844,33296.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042357206344604,1.0,0.0,0.0,3.659148931503296,3.659172534942627,8.934155175666092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.5888671875,0.0,1523.091796875,1895.4371337890625,0.0,3443.034423828125,0.9053779244422911,1.0,0.0,3.0,1.0,0.0
18097800,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.6586290597915649,0.5325513482093811,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9421787261962892,0.4886135756969452,0.4632342457771301,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8649675846099854,0.3834038972854614,0.2695916295051574,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8563222885131836,0.3718068599700928,0.354056715965271,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7411160469055176,0.2372646480798721,1.079508662223816,285.00030517578125,284.95001220703125,299.361572265625,293.2275390625,297.905029296875,297.2308654785156,284.9988098144531,1.0,0.6009995937347412,0.4205402135848999,0.4205402135848999,1.0,1.0,-3.240934371948242,1.0236172676086426,2.2173171043396,0.2931456863880157,0.9395933151245116,0.9395933151245116,0.0,152.66946411132812,151.0,57590.08203125,0.0,2783.427734375,1.0,279.44158935546875,283.2049865722656,296.2280578613281,299.9013061523437,293.1499938964844,293.1499938964844,279.1499938964844,33296.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042357206344604,1.0,0.0,0.0,3.659148931503296,3.659172534942627,8.934155175666092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.5888671875,0.0,1523.091796875,1895.4371337890625,0.0,3443.034423828125,0.9053779244422911,1.0,0.0,3.0,1.0,0.0
18097860,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.6576579213142395,0.5299884676933289,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9456562399864196,0.4908833503723144,0.4655226171016693,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8664730191230774,0.3833898603916168,0.2696980834007263,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8580084443092346,0.3721185028553009,0.3544760048389435,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7421167492866516,0.2370693236589431,1.0789525508880615,284.9030456542969,284.95001220703125,299.3833312988281,293.22235107421875,297.90789794921875,297.227294921875,284.9041442871094,1.0,0.6007288694381714,0.4196348190307617,0.4196348190307617,1.0,1.0,-3.240552425384521,1.0211524963378906,2.21940016746521,0.2898318171501159,0.848092794418335,0.848092794418335,0.0,151.7939453125,154.0,58097.79296875,0.0,2777.826904296875,1.0,279.1582946777344,283.0905456542969,296.2215270996094,299.9925537109375,293.1499938964844,293.1499938964844,279.45001220703125,38846.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143741130828856,1.0,0.0,0.0,3.5305614471435547,3.530584812164306,8.317271067426191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.40234375,0.0,1424.9007568359375,1895.4371337890625,0.0,3537.151611328125,0.8812646269798279,1.0,0.0,3.0,1.0,0.0
18097920,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.6576579213142395,0.5299884676933289,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9456562399864196,0.4908833503723144,0.4655226171016693,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8664730191230774,0.3833898603916168,0.2696980834007263,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8580084443092346,0.3721185028553009,0.3544760048389435,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7421167492866516,0.2370693236589431,1.0789525508880615,284.9030456542969,284.95001220703125,299.3833312988281,293.22235107421875,297.90789794921875,297.227294921875,284.9041442871094,1.0,0.6007288694381714,0.4196348190307617,0.4196348190307617,1.0,1.0,-3.240552425384521,1.0211524963378906,2.21940016746521,0.2898318171501159,0.848092794418335,0.848092794418335,0.0,151.7939453125,154.0,58097.79296875,0.0,2777.826904296875,1.0,279.1582946777344,283.0905456542969,296.2215270996094,299.9925537109375,293.1499938964844,293.1499938964844,279.45001220703125,38846.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143741130828856,1.0,0.0,0.0,3.5305614471435547,3.530584812164306,8.317271067426191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.40234375,0.0,1424.9007568359375,1895.4371337890625,0.0,3537.151611328125,0.8812646269798279,1.0,0.0,3.0,1.0,0.0
18097980,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.6573296785354614,0.5302677750587463,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9475321173667908,0.4940135776996612,0.4682424366474151,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8667297959327698,0.3841580152511596,0.2700799107551574,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8584378957748413,0.3730763494968414,0.3552040457725525,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7420980334281921,0.2373083531856537,1.0794346332550049,285.0034484863281,284.95001220703125,299.4049072265625,293.2171630859375,297.915771484375,297.2308349609375,285.0025939941406,1.0,0.6016910076141357,0.4187294244766235,0.4187294244766235,1.0,1.0,-3.246063470840454,1.0208104848861694,2.225253105163574,0.2873048782348633,0.9389484524726868,0.9389484524726868,0.0,152.06314086914062,157.0,57506.453125,0.0,2790.70703125,1.0,279.4415283203125,283.2059936523437,296.2176513671875,299.88189697265625,293.1499938964844,293.1499938964844,279.1499938964844,33297.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037261009216307,1.0,0.0,0.0,3.652115821838379,3.652139186859131,8.899843351173331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.333984375,0.0,1515.290283203125,1895.4371337890625,0.0,3438.291748046875,0.9038709402084352,1.0,0.0,3.0,1.0,0.0
18098040,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.6573296785354614,0.5302677750587463,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9475321173667908,0.4940135776996612,0.4682424366474151,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8667297959327698,0.3841580152511596,0.2700799107551574,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8584378957748413,0.3730763494968414,0.3552040457725525,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7420980334281921,0.2373083531856537,1.0794346332550049,285.0034484863281,284.95001220703125,299.4049072265625,293.2171630859375,297.915771484375,297.2308349609375,285.0025939941406,1.0,0.6016910076141357,0.4187294244766235,0.4187294244766235,1.0,1.0,-3.246063470840454,1.0208104848861694,2.225253105163574,0.2873048782348633,0.9389484524726868,0.9389484524726868,0.0,152.06314086914062,157.0,57506.453125,0.0,2790.70703125,1.0,279.4415283203125,283.2059936523437,296.2176513671875,299.88189697265625,293.1499938964844,293.1499938964844,279.1499938964844,33297.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037261009216307,1.0,0.0,0.0,3.652115821838379,3.652139186859131,8.899843351173331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.333984375,0.0,1515.290283203125,1895.4371337890625,0.0,3438.291748046875,0.9038709402084352,1.0,0.0,3.0,1.0,0.0
18098100,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.6563144326210022,0.5313048958778381,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9478818774223328,0.4952432811260223,0.4696235358715057,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8663920164108276,0.3842360973358154,0.2702922821044922,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8582013845443726,0.3733068704605102,0.3556001186370849,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7417415976524353,0.2372806817293167,1.079889178276062,284.8772888183594,284.95001220703125,299.4156188964844,293.2145690917969,297.9179992675781,297.2301940917969,284.8751220703125,1.0,0.6025421619415283,0.4182767271995544,0.4182767271995544,1.0,1.0,-3.2502498626708984,1.0211399793624878,2.2291100025177,0.2863897979259491,0.8522210717201233,0.8522210717201233,0.0,152.55052185058594,157.0,58413.8203125,0.0,2802.076416015625,1.0,279.1976318359375,283.0617370605469,296.2239074707031,300.0732727050781,293.1499938964844,293.1499938964844,279.1499938964844,37656.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92104309797287,1.0,0.0,0.0,3.618175029754639,3.618199110031128,8.73519240940368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.8642578125,0.0,1510.3375244140625,1895.4371337890625,0.0,3598.78173828125,0.8971087336540222,1.0,0.0,3.0,1.0,0.0
