time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098160,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6547661423683167,0.5334997773170471,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9472252726554872,0.4963515698909759,0.4706872403621673,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8651897311210632,0.3841833472251892,0.2702802419662475,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8571560978889465,0.3734222948551178,0.3557440638542175,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7407073378562927,0.2371502220630645,1.0795249938964844,284.9073486328125,284.95001220703125,299.4263000488281,293.21197509765625,297.9194641113281,297.22833251953125,284.9090881347656,1.0,0.6035090684890747,0.4178490340709686,0.4178490340709686,1.0,1.0,-3.2538886070251465,1.0213239192962646,2.232564687728882,0.2855470776557922,0.8520912528038025,0.8520912528038025,0.0,153.38662719726562,145.0,58195.56640625,0.0,2814.271728515625,1.0,279.1579284667969,283.0897216796875,296.2117004394531,299.9872741699219,293.1499938964844,293.1499938964844,279.45001220703125,38654.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915141761302948,1.0,0.0,0.0,3.5362565517425537,3.5362799167633057,8.344125603798602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.22216796875,0.0,1429.512451171875,1895.4371337890625,0.0,3544.2578125,0.882378101348877,1.0,0.0,3.0,1.0,0.0
18098220,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.6539870500564575,0.5249689221382141,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.954766809940338,0.4994446039199829,0.4732856750488281,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8701624274253845,0.3848934769630432,0.27055624127388,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8621823191642761,0.3743212223052978,0.3563281893730163,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7444021105766296,0.2373102605342865,1.079234957695007,284.9993591308594,284.95001220703125,299.447509765625,293.2068176269531,297.92706298828125,297.2322998046875,284.99786376953125,1.0,0.6006279587745667,0.4169936180114746,0.4169936180114746,1.0,1.0,-3.247464656829834,1.0166518688201904,2.230812788009644,0.2835026383399963,0.9383518099784852,0.9383518099784852,0.0,150.5003204345703,163.0,57492.421875,0.0,2784.95263671875,1.0,279.44158935546875,283.1986694335937,296.20721435546875,299.8745422363281,293.1499938964844,293.1499938964844,279.1499938964844,33371.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044413566589355,1.0,0.0,0.0,3.6590285301208496,3.6590521335601807,8.933566846280883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.4599609375,0.0,1523.5201416015625,1895.4371337890625,0.0,3444.947998046875,0.905407726764679,1.0,0.0,3.0,1.0,0.0
18098280,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.6539870500564575,0.5249689221382141,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.954766809940338,0.4994446039199829,0.4732856750488281,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8701624274253845,0.3848934769630432,0.27055624127388,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8621823191642761,0.3743212223052978,0.3563281893730163,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7444021105766296,0.2373102605342865,1.079234957695007,284.9993591308594,284.95001220703125,299.447509765625,293.2068176269531,297.92706298828125,297.2322998046875,284.99786376953125,1.0,0.6006279587745667,0.4169936180114746,0.4169936180114746,1.0,1.0,-3.247464656829834,1.0166518688201904,2.230812788009644,0.2835026383399963,0.9383518099784852,0.9383518099784852,0.0,150.5003204345703,163.0,57492.421875,0.0,2784.95263671875,1.0,279.44158935546875,283.1986694335937,296.20721435546875,299.8745422363281,293.1499938964844,293.1499938964844,279.1499938964844,33371.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044413566589355,1.0,0.0,0.0,3.6590285301208496,3.6590521335601807,8.933566846280883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.4599609375,0.0,1523.5201416015625,1895.4371337890625,0.0,3444.947998046875,0.905407726764679,1.0,0.0,3.0,1.0,0.0
18098340,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.6519386768341064,0.5339338183403015,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9507231712341307,0.5018029808998108,0.4757831990718841,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8654971718788147,0.3849279880523681,0.2707889080047607,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8578475713729858,0.3746727705001831,0.356910765171051,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.740533709526062,0.2371763736009597,1.0795929431915283,284.91033935546875,284.95001220703125,299.468505859375,293.20166015625,297.9305419921875,297.2294616699219,284.91180419921875,1.0,0.6053325533866882,0.416138231754303,0.416138231754303,1.0,1.0,-3.2626187801361084,1.019767165184021,2.242851495742798,0.2839990854263305,0.8543320298194885,0.8543320298194885,0.0,154.0037384033203,166.0,58235.671875,0.0,2835.928955078125,1.0,279.1582946777344,283.0883178710937,296.2012634277344,299.9749450683594,293.1499938964844,293.1499938964844,279.45001220703125,38462.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152559041976928,1.0,0.0,0.0,3.540815591812134,3.5408389568328857,8.365654480257945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.185546875,0.0,1432.9283447265625,1895.4371337890625,0.0,3545.314453125,0.8833180665969849,1.0,0.0,3.0,1.0,0.0
18098400,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.6519386768341064,0.5339338183403015,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9507231712341307,0.5018029808998108,0.4757831990718841,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8654971718788147,0.3849279880523681,0.2707889080047607,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8578475713729858,0.3746727705001831,0.356910765171051,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.740533709526062,0.2371763736009597,1.0795929431915283,284.91033935546875,284.95001220703125,299.468505859375,293.20166015625,297.9305419921875,297.2294616699219,284.91180419921875,1.0,0.6053325533866882,0.416138231754303,0.416138231754303,1.0,1.0,-3.2626187801361084,1.019767165184021,2.242851495742798,0.2839990854263305,0.8543320298194885,0.8543320298194885,0.0,154.0037384033203,166.0,58235.671875,0.0,2835.928955078125,1.0,279.1582946777344,283.0883178710937,296.2012634277344,299.9749450683594,293.1499938964844,293.1499938964844,279.45001220703125,38462.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152559041976928,1.0,0.0,0.0,3.540815591812134,3.5408389568328857,8.365654480257945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.185546875,0.0,1432.9283447265625,1895.4371337890625,0.0,3545.314453125,0.8833180665969849,1.0,0.0,3.0,1.0,0.0
18098460,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.6481099128723145,0.5427869558334351,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9470717310905457,0.5049906373023987,0.478672981262207,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8612897396087646,0.3857061862945556,0.2712644338607788,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.853915274143219,0.3756320178508758,0.3577586114406585,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7369410395622253,0.2373532652854919,1.08047354221344,285.0150756835937,284.95001220703125,299.4893493652344,293.196533203125,297.9388732910156,297.2336730957031,285.013671875,1.0,0.6093719005584717,0.4152690172195434,0.4152690172195434,1.0,1.0,-3.2793993949890137,1.0234057903289795,2.255993604660034,0.2846341133117676,0.9545023441314696,0.9545023441314696,0.0,157.59109497070312,169.0,57870.29296875,0.0,2891.210205078125,1.0,279.4421081542969,283.2034912109375,296.1976318359375,299.88037109375,293.1499938964844,293.1499938964844,279.1499938964844,32828.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060527086257936,1.0,0.0,0.0,3.6793196201324463,3.679343461990357,9.032923458107688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.7705078125,0.0,1542.114501953125,1895.4371337890625,0.0,3459.93603515625,0.9094918966293336,1.0,0.0,3.0,1.0,0.0
18098520,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.6481099128723145,0.5427869558334351,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9470717310905457,0.5049906373023987,0.478672981262207,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8612897396087646,0.3857061862945556,0.2712644338607788,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.853915274143219,0.3756320178508758,0.3577586114406585,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7369410395622253,0.2373532652854919,1.08047354221344,285.0150756835937,284.95001220703125,299.4893493652344,293.196533203125,297.9388732910156,297.2336730957031,285.013671875,1.0,0.6093719005584717,0.4152690172195434,0.4152690172195434,1.0,1.0,-3.2793993949890137,1.0234057903289795,2.255993604660034,0.2846341133117676,0.9545023441314696,0.9545023441314696,0.0,157.59109497070312,169.0,57870.29296875,0.0,2891.210205078125,1.0,279.4421081542969,283.2034912109375,296.1976318359375,299.88037109375,293.1499938964844,293.1499938964844,279.1499938964844,32828.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060527086257936,1.0,0.0,0.0,3.6793196201324463,3.679343461990357,9.032923458107688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.7705078125,0.0,1542.114501953125,1895.4371337890625,0.0,3459.93603515625,0.9094918966293336,1.0,0.0,3.0,1.0,0.0
18098580,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6419216990470886,0.5518703460693359,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.943022608757019,0.5072659254074097,0.4811724126338959,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8568404316902161,0.3856619596481323,0.2714932858943939,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8497793078422546,0.375899076461792,0.3583270013332367,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7331157326698303,0.237000361084938,1.080217957496643,284.9075622558594,284.95001220703125,299.510009765625,293.1914367675781,297.94073486328125,297.22869873046875,284.9092712402344,1.0,0.613237738609314,0.4143998026847839,0.4143998026847839,1.0,1.0,-3.293982744216919,1.0263279676437378,2.267654657363892,0.2835010588169098,0.8640395402908325,0.8640395402908325,0.0,161.1235809326172,172.0,58750.16015625,0.0,2942.017822265625,1.0,279.15740966796875,283.073974609375,296.1916809082031,300.0000915527344,293.1499938964844,293.1499938964844,279.45001220703125,38266.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187548756599426,1.0,0.0,0.0,3.5838069915771484,3.5838305950164795,8.570033287469414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.49853515625,0.0,1477.4176025390625,1895.4371337890625,0.0,3577.663330078125,0.8925116658210754,1.0,0.0,3.0,1.0,0.0
18098640,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6419216990470886,0.5518703460693359,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.943022608757019,0.5072659254074097,0.4811724126338959,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8568404316902161,0.3856619596481323,0.2714932858943939,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8497793078422546,0.375899076461792,0.3583270013332367,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7331157326698303,0.237000361084938,1.080217957496643,284.9075622558594,284.95001220703125,299.510009765625,293.1914367675781,297.94073486328125,297.22869873046875,284.9092712402344,1.0,0.613237738609314,0.4143998026847839,0.4143998026847839,1.0,1.0,-3.293982744216919,1.0263279676437378,2.267654657363892,0.2835010588169098,0.8640395402908325,0.8640395402908325,0.0,161.1235809326172,172.0,58750.16015625,0.0,2942.017822265625,1.0,279.15740966796875,283.073974609375,296.1916809082031,300.0000915527344,293.1499938964844,293.1499938964844,279.45001220703125,38266.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187548756599426,1.0,0.0,0.0,3.5838069915771484,3.5838305950164795,8.570033287469414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.49853515625,0.0,1477.4176025390625,1895.4371337890625,0.0,3577.663330078125,0.8925116658210754,1.0,0.0,3.0,1.0,0.0
18098700,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.639099657535553,0.5563568472862244,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9410302639007568,0.5087413191795349,0.4823933839797973,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8546669483184814,0.3859380483627319,0.2715789079666137,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8477554321289062,0.3762702047824859,0.3585681319236755,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7311818599700928,0.2369277328252792,1.0797083377838137,285.0245056152344,284.95001220703125,299.520263671875,293.1889038085937,297.9435729980469,297.2289733886719,285.0264587402344,1.0,0.6150697469711304,0.4139651954174042,0.4139651954174042,1.0,1.0,-3.300622940063477,1.027556538581848,2.273066282272339,0.2826926112174988,0.9474990367889404,0.9474990367889404,0.0,162.85401916503906,172.0,58045.62890625,0.0,2965.98291015625,1.0,279.4002380371094,283.20367431640625,296.1806335449219,299.8187866210937,293.1499938964844,293.1499938964844,279.45001220703125,33710.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902703821659088,1.0,0.0,0.0,3.641216516494751,3.641240119934082,8.846801620165934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.2041015625,0.0,1506.329833984375,1895.4371337890625,0.0,3428.774658203125,0.9032988548278807,1.0,0.0,3.0,1.0,0.0
18098760,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.6364436745643616,0.5600799918174744,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9397795796394348,0.5103528499603271,0.4839342832565307,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8531301021575928,0.386357307434082,0.2718866467475891,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8463173508644104,0.3767629861831665,0.3590569496154785,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7297231554985046,0.2369416207075119,1.0799115896224976,285.01483154296875,284.95001220703125,299.53045654296875,293.1863708496094,297.9471435546875,297.230712890625,285.0133972167969,1.0,0.6169167757034302,0.413406491279602,0.413406491279602,1.0,1.0,-3.308154344558716,1.0287593603134155,2.2793948650360107,0.2819916903972626,0.9650619626045228,0.9650619626045228,0.0,164.4002685546875,175.0,58287.96484375,0.0,2990.920654296875,1.0,279.4428100585937,283.1929626464844,296.1873474121094,299.89715576171875,293.1499938964844,293.1499938964844,279.1499938964844,32887.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089348316192628,1.0,0.0,0.0,3.716980457305908,3.7170045375823975,9.218788363796192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.54296875,0.0,1585.2586669921875,1895.4371337890625,0.0,3486.716064453125,0.9180108308792114,1.0,0.0,3.0,1.0,0.0
18098820,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6291853785514832,0.5674063563346863,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9355338215827942,0.512545108795166,0.4863702058792114,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.848721444606781,0.3862592279911041,0.2720872759819031,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8421949744224548,0.376958429813385,0.3595698475837707,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7257352471351624,0.236407920718193,1.0788636207580566,284.9024353027344,284.95001220703125,299.5507507324219,293.18133544921875,297.94775390625,297.2249755859375,284.90380859375,1.0,0.6203760504722595,0.4122890830039978,0.4122890830039978,1.0,1.0,-3.3195152282714844,1.0297582149505615,2.289757013320923,0.2803477942943573,0.8695632219314575,0.8695632219314575,0.0,168.06394958496094,178.0,59138.58203125,0.0,3036.263671875,1.0,279.1573486328125,283.0588684082031,296.1814880371094,300.0154724121094,293.1499938964844,293.1499938964844,279.45001220703125,38342.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213743805885316,1.0,0.0,0.0,3.6216282844543457,3.621652364730835,8.751873679102573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.8251953125,0.0,1519.2216796875,1895.4371337890625,0.0,3601.836669921875,0.9008316397666932,1.0,0.0,3.0,1.0,0.0
18098880,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6291853785514832,0.5674063563346863,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9355338215827942,0.512545108795166,0.4863702058792114,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.848721444606781,0.3862592279911041,0.2720872759819031,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8421949744224548,0.376958429813385,0.3595698475837707,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7257352471351624,0.236407920718193,1.0788636207580566,284.9024353027344,284.95001220703125,299.5507507324219,293.18133544921875,297.94775390625,297.2249755859375,284.90380859375,1.0,0.6203760504722595,0.4122890830039978,0.4122890830039978,1.0,1.0,-3.3195152282714844,1.0297582149505615,2.289757013320923,0.2803477942943573,0.8695632219314575,0.8695632219314575,0.0,168.06394958496094,178.0,59138.58203125,0.0,3036.263671875,1.0,279.1573486328125,283.0588684082031,296.1814880371094,300.0154724121094,293.1499938964844,293.1499938964844,279.45001220703125,38342.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213743805885316,1.0,0.0,0.0,3.6216282844543457,3.621652364730835,8.751873679102573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.8251953125,0.0,1519.2216796875,1895.4371337890625,0.0,3601.836669921875,0.9008316397666932,1.0,0.0,3.0,1.0,0.0
18098940,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9912713766098022,0.6248705387115479,0.5632290840148926,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9287932515144348,0.5155152082443237,0.4891173541545868,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8425747752189636,0.3868540823459625,0.2724828720092773,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8363202214241028,0.3777086436748504,0.3602883517742157,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7201260924339294,0.2361933588981628,1.0781878232955933,285.0053100585937,284.95001220703125,299.5708312988281,293.17633056640625,297.952880859375,297.22662353515625,285.00421142578125,1.0,0.6227884888648987,0.4111716747283935,0.4111716747283935,1.0,1.0,-3.3183090686798096,1.026224136352539,2.2920849323272705,0.2777207493782043,0.9628543257713318,0.9628543257713318,0.0,172.82733154296875,181.0,58393.29296875,0.0,3060.65283203125,1.0,279.44219970703125,283.17919921875,296.1767272949219,299.8978271484375,293.1499938964844,293.1499938964844,279.1499938964844,33371.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104876518249512,1.0,0.0,0.0,3.736028432846069,3.7360527515411377,9.313515079156788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.322265625,0.0,1610.8690185546875,1895.4371337890625,0.0,3501.129150390625,0.9228047132492064,1.0,0.0,3.0,1.0,0.0
18099000,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9912713766098022,0.6248705387115479,0.5632290840148926,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9287932515144348,0.5155152082443237,0.4891173541545868,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8425747752189636,0.3868540823459625,0.2724828720092773,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8363202214241028,0.3777086436748504,0.3602883517742157,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7201260924339294,0.2361933588981628,1.0781878232955933,285.0053100585937,284.95001220703125,299.5708312988281,293.17633056640625,297.952880859375,297.22662353515625,285.00421142578125,1.0,0.6227884888648987,0.4111716747283935,0.4111716747283935,1.0,1.0,-3.3183090686798096,1.026224136352539,2.2920849323272705,0.2777207493782043,0.9628543257713318,0.9628543257713318,0.0,172.82733154296875,181.0,58393.29296875,0.0,3060.65283203125,1.0,279.44219970703125,283.17919921875,296.1767272949219,299.8978271484375,293.1499938964844,293.1499938964844,279.1499938964844,33371.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104876518249512,1.0,0.0,0.0,3.736028432846069,3.7360527515411377,9.313515079156788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.322265625,0.0,1610.8690185546875,1895.4371337890625,0.0,3501.129150390625,0.9228047132492064,1.0,0.0,3.0,1.0,0.0
18099060,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9839705228805542,0.6203247308731079,0.5595378875732422,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9231901168823242,0.5176274180412292,0.4915034472942352,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8373406529426575,0.3866786360740661,0.2726519405841827,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8313482999801636,0.3778192102909088,0.3607504963874817,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7152120471000671,0.2356549352407455,1.0771281719207764,284.8952331542969,284.95001220703125,299.5907287597656,293.17138671875,297.9534606933594,297.22137451171875,284.8969421386719,1.0,0.6247625350952148,0.4102378785610199,0.4102378785610199,1.0,1.0,-3.3162403106689453,1.0228289365768433,2.2934112548828125,0.2760522663593292,0.8628141283988953,0.8628141283988953,0.0,177.01390075683594,184.0,58967.00390625,0.0,3079.840576171875,1.0,279.1570739746094,283.0518798828125,296.17071533203125,299.9974365234375,293.1499938964844,293.1499938964844,279.45001220703125,39001.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212233424186708,1.0,0.0,0.0,3.6165616512298575,3.616585969924927,8.727403724151372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.283203125,0.0,1518.539306640625,1895.4371337890625,0.0,3600.44384765625,0.9002965092658997,1.0,0.0,3.0,1.0,0.0
18099120,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9839705228805542,0.6203247308731079,0.5595378875732422,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9231901168823242,0.5176274180412292,0.4915034472942352,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8373406529426575,0.3866786360740661,0.2726519405841827,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8313482999801636,0.3778192102909088,0.3607504963874817,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7152120471000671,0.2356549352407455,1.0771281719207764,284.8952331542969,284.95001220703125,299.5907287597656,293.17138671875,297.9534606933594,297.22137451171875,284.8969421386719,1.0,0.6247625350952148,0.4102378785610199,0.4102378785610199,1.0,1.0,-3.3162403106689453,1.0228289365768433,2.2934112548828125,0.2760522663593292,0.8628141283988953,0.8628141283988953,0.0,177.01390075683594,184.0,58967.00390625,0.0,3079.840576171875,1.0,279.1570739746094,283.0518798828125,296.17071533203125,299.9974365234375,293.1499938964844,293.1499938964844,279.45001220703125,39001.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212233424186708,1.0,0.0,0.0,3.6165616512298575,3.616585969924927,8.727403724151372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.283203125,0.0,1518.539306640625,1895.4371337890625,0.0,3600.44384765625,0.9002965092658997,1.0,0.0,3.0,1.0,0.0
18099180,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9784529805183412,0.6176842451095581,0.5568925142288208,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.92000150680542,0.5206488966941833,0.4942021071910858,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8339098691940308,0.3872957229614258,0.2729966342449188,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.828097939491272,0.3785892426967621,0.3613966703414917,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7117164134979248,0.2355961054563522,1.0766966342926023,285.0041809082031,284.95001220703125,299.6104736328125,293.16650390625,297.9597473144531,297.22430419921875,285.0032958984375,1.0,0.6265772581100464,0.4093040823936462,0.4093040823936462,1.0,1.0,-3.316967964172364,1.0204981565475464,2.296469688415528,0.2738461196422577,0.9577091336250304,0.9577091336250304,0.0,180.1343231201172,187.0,58230.91015625,0.0,3099.12646484375,1.0,279.442138671875,283.17755126953125,296.16668701171875,299.8768005371094,293.1499938964844,293.1499938964844,279.1499938964844,33519.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098322987556458,1.0,0.0,0.0,3.726895570755005,3.726919889450073,9.26803636502882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.353515625,0.0,1601.460693359375,1895.4371337890625,0.0,3495.04736328125,0.9208821058273317,1.0,0.0,3.0,1.0,0.0
18099240,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9784529805183412,0.6176842451095581,0.5568925142288208,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.92000150680542,0.5206488966941833,0.4942021071910858,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8339098691940308,0.3872957229614258,0.2729966342449188,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.828097939491272,0.3785892426967621,0.3613966703414917,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7117164134979248,0.2355961054563522,1.0766966342926023,285.0041809082031,284.95001220703125,299.6104736328125,293.16650390625,297.9597473144531,297.22430419921875,285.0032958984375,1.0,0.6265772581100464,0.4093040823936462,0.4093040823936462,1.0,1.0,-3.316967964172364,1.0204981565475464,2.296469688415528,0.2738461196422577,0.9577091336250304,0.9577091336250304,0.0,180.1343231201172,187.0,58230.91015625,0.0,3099.12646484375,1.0,279.442138671875,283.17755126953125,296.16668701171875,299.8768005371094,293.1499938964844,293.1499938964844,279.1499938964844,33519.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098322987556458,1.0,0.0,0.0,3.726895570755005,3.726919889450073,9.26803636502882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.353515625,0.0,1601.460693359375,1895.4371337890625,0.0,3495.04736328125,0.9208821058273317,1.0,0.0,3.0,1.0,0.0
18099300,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.975672721862793,0.615702211856842,0.5555722117424011,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.918533980846405,0.5218087434768677,0.4955824017524719,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8323047757148743,0.3873009383678436,0.2731991708278656,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8265769481658936,0.3787277638912201,0.361760526895523,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7100697755813599,0.235446348786354,1.0768170356750488,284.8734436035156,284.95001220703125,299.6202697753906,293.1640625,297.9609069824219,297.2229309082031,284.8706970214844,1.0,0.62751704454422,0.4088371694087982,0.4088371694087982,1.0,1.0,-3.317871570587158,1.0195461511611938,2.298325538635254,0.2724364697933197,0.8674719929695129,0.8674719929695129,0.0,181.669189453125,187.0,59146.98828125,0.0,3109.80615234375,1.0,279.1959228515625,283.0284118652344,296.1731262207031,300.0685729980469,293.1499938964844,293.1499938964844,279.1499938964844,37626.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268759489059448,1.0,0.0,0.0,3.694802045822144,3.69482684135437,9.109103871196568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.5029296875,0.0,1595.9046630859375,1895.4371337890625,0.0,3652.47314453125,0.9142830967903136,1.0,0.0,3.0,1.0,0.0
18099360,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9718781113624572,0.6135607361793518,0.5537106394767761,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9160946011543274,0.5228148698806763,0.4966136217117309,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.829943060874939,0.38714599609375,0.27316415309906,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8243345618247986,0.3787278532981872,0.3618579804897308,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7076910734176636,0.2351849973201751,1.0761297941207886,284.8978881835937,284.95001220703125,299.6300048828125,293.1616516113281,297.96099853515625,297.2199401855469,284.8996887207031,1.0,0.6283058524131775,0.4084513187408447,0.4084513187408447,1.0,1.0,-3.316123485565185,1.0178767442703247,2.298246622085572,0.2707102000713348,0.8610943555831909,0.8610943555831909,0.0,183.5638885498047,190.0,58817.38671875,0.0,3116.69482421875,1.0,279.1573181152344,283.0534362792969,296.1610717773437,299.9781188964844,293.1499938964844,293.1499938964844,279.45001220703125,39006.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207192659378052,1.0,0.0,0.0,3.6061387062072754,3.6061627864837646,8.677170626469888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.20068359375,0.0,1507.1419677734375,1895.4371337890625,0.0,3595.794677734375,0.8980090022087097,1.0,0.0,3.0,1.0,0.0
18099420,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.966541349887848,0.611056387424469,0.5512160658836365,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9137144088745116,0.5258697271347046,0.4993383586406708,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8270980715751648,0.3877686560153961,0.2735086977481842,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8216370940208435,0.3795105516910553,0.3625095784664154,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7046115398406982,0.2352015078067779,1.0760393142700195,285.00567626953125,284.95001220703125,299.6493530273437,293.1568603515625,297.9678955078125,297.223388671875,285.0047912597656,1.0,0.630023181438446,0.4076796174049377,0.4076796174049377,1.0,1.0,-3.31747841835022,1.016279220581055,2.301199197769165,0.2678932249546051,0.9565805792808532,0.9565805792808532,0.0,186.3583984375,193.0,58116.97265625,0.0,3135.5244140625,1.0,279.44207763671875,283.1776123046875,296.1571350097656,299.859619140625,293.1499938964844,293.1499938964844,279.1499938964844,33457.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094589948654176,1.0,0.0,0.0,3.719533920288086,3.719558000564575,9.23145819342608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.9794921875,0.0,1592.527099609375,1895.4371337890625,0.0,3491.58203125,0.9191862940788268,1.0,0.0,3.0,1.0,0.0
18099480,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.966541349887848,0.611056387424469,0.5512160658836365,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9137144088745116,0.5258697271347046,0.4993383586406708,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8270980715751648,0.3877686560153961,0.2735086977481842,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8216370940208435,0.3795105516910553,0.3625095784664154,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7046115398406982,0.2352015078067779,1.0760393142700195,285.00567626953125,284.95001220703125,299.6493530273437,293.1568603515625,297.9678955078125,297.223388671875,285.0047912597656,1.0,0.630023181438446,0.4076796174049377,0.4076796174049377,1.0,1.0,-3.31747841835022,1.016279220581055,2.301199197769165,0.2678932249546051,0.9565805792808532,0.9565805792808532,0.0,186.3583984375,193.0,58116.97265625,0.0,3135.5244140625,1.0,279.44207763671875,283.1776123046875,296.1571350097656,299.859619140625,293.1499938964844,293.1499938964844,279.1499938964844,33457.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094589948654176,1.0,0.0,0.0,3.719533920288086,3.719558000564575,9.23145819342608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.9794921875,0.0,1592.527099609375,1895.4371337890625,0.0,3491.58203125,0.9191862940788268,1.0,0.0,3.0,1.0,0.0
18099540,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9600012302398682,0.6070331335067749,0.5481173992156982,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9104974269866944,0.5280426144599915,0.5017524361610413,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8235938549041748,0.3876133561134338,0.2736672163009643,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8182989358901978,0.379649668931961,0.3629651367664337,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7009901404380798,0.2348360270261764,1.075663685798645,284.8991394042969,284.95001220703125,299.66851806640625,293.1521301269531,297.96929931640625,297.21929931640625,284.9007873535156,1.0,0.6317144632339478,0.4069079160690307,0.4069079160690307,1.0,1.0,-3.316951036453247,1.0139491558074951,2.303001880645752,0.2658108472824096,0.8607211709022522,0.8607211709022522,0.0,189.65139770507807,196.0,58723.33203125,0.0,3153.01123046875,1.0,279.1571960449219,283.05291748046875,296.15155029296875,299.9620056152344,293.1499938964844,293.1499938964844,279.45001220703125,38931.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204674363136292,1.0,0.0,0.0,3.6009633541107178,3.600987434387207,8.652282303955872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.212890625,0.0,1500.930908203125,1895.4371337890625,0.0,3593.4716796875,0.896813690662384,1.0,0.0,3.0,1.0,0.0
18099600,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9600012302398682,0.6070331335067749,0.5481173992156982,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9104974269866944,0.5280426144599915,0.5017524361610413,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8235938549041748,0.3876133561134338,0.2736672163009643,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8182989358901978,0.379649668931961,0.3629651367664337,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7009901404380798,0.2348360270261764,1.075663685798645,284.8991394042969,284.95001220703125,299.66851806640625,293.1521301269531,297.96929931640625,297.21929931640625,284.9007873535156,1.0,0.6317144632339478,0.4069079160690307,0.4069079160690307,1.0,1.0,-3.316951036453247,1.0139491558074951,2.303001880645752,0.2658108472824096,0.8607211709022522,0.8607211709022522,0.0,189.65139770507807,196.0,58723.33203125,0.0,3153.01123046875,1.0,279.1571960449219,283.05291748046875,296.15155029296875,299.9620056152344,293.1499938964844,293.1499938964844,279.45001220703125,38931.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204674363136292,1.0,0.0,0.0,3.6009633541107178,3.600987434387207,8.652282303955872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.212890625,0.0,1500.930908203125,1895.4371337890625,0.0,3593.4716796875,0.896813690662384,1.0,0.0,3.0,1.0,0.0
18099660,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.954735517501831,0.6045951843261719,0.5456827282905579,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9086049795150756,0.5310994386672974,0.5044742226600647,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8210688829421997,0.3882237076759338,0.2740001976490021,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8158954381942749,0.3804250359535217,0.3636059463024139,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6982517242431641,0.2348777800798416,1.0756808519363403,285.0058898925781,284.95001220703125,299.6875,293.1474914550781,297.97613525390625,297.2229919433594,285.0050048828125,1.0,0.6334183216094971,0.4061457216739654,0.4061457216739654,1.0,1.0,-3.3184800148010254,1.0123318433761597,2.306148290634156,0.2645267844200134,0.9558741450309752,0.9558741450309752,0.0,192.391342163086,199.0,58032.30859375,0.0,3171.935791015625,1.0,279.4420471191406,283.1762390136719,296.1477966308594,299.8446960449219,293.1499938964844,293.1499938964844,279.1499938964844,33424.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909269630908966,1.0,0.0,0.0,3.715470314025879,3.715494394302368,9.211298674927092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.4921875,0.0,1587.61962890625,1895.4371337890625,0.0,3489.82421875,0.918245017528534,1.0,0.0,3.0,1.0,0.0
18099720,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.954735517501831,0.6045951843261719,0.5456827282905579,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9086049795150756,0.5310994386672974,0.5044742226600647,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8210688829421997,0.3882237076759338,0.2740001976490021,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8158954381942749,0.3804250359535217,0.3636059463024139,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6982517242431641,0.2348777800798416,1.0756808519363403,285.0058898925781,284.95001220703125,299.6875,293.1474914550781,297.97613525390625,297.2229919433594,285.0050048828125,1.0,0.6334183216094971,0.4061457216739654,0.4061457216739654,1.0,1.0,-3.3184800148010254,1.0123318433761597,2.306148290634156,0.2645267844200134,0.9558741450309752,0.9558741450309752,0.0,192.391342163086,199.0,58032.30859375,0.0,3171.935791015625,1.0,279.4420471191406,283.1762390136719,296.1477966308594,299.8446960449219,293.1499938964844,293.1499938964844,279.1499938964844,33424.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909269630908966,1.0,0.0,0.0,3.715470314025879,3.715494394302368,9.211298674927092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.4921875,0.0,1587.61962890625,1895.4371337890625,0.0,3489.82421875,0.918245017528534,1.0,0.0,3.0,1.0,0.0
18099780,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9481756687164308,0.6006507873535156,0.5426479578018188,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9058143496513368,0.5332568883895874,0.5068745613098145,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8177913427352905,0.3880502581596374,0.2741449773311615,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8127491474151611,0.3805480897426605,0.364045649766922,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6948944330215454,0.2345242500305175,1.0753589868545532,284.8993835449219,284.95001220703125,299.706298828125,293.1429138183594,297.9775085449219,297.21905517578125,284.9010009765625,1.0,0.6351039409637451,0.4053835570812225,0.4053835570812225,1.0,1.0,-3.3180434703826904,1.0100047588348389,2.308038711547852,0.2632312178611755,0.8601943254470825,0.8601943254470825,0.0,195.66403198242188,202.0,58643.32421875,0.0,3189.5087890625,1.0,279.1572265625,283.0515441894531,296.142333984375,299.9476013183594,293.1499938964844,293.1499938964844,279.45001220703125,38914.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203370809555054,1.0,0.0,0.0,3.597377061843872,3.5974011421203613,8.63505761117267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.4423828125,0.0,1496.8988037109375,1895.4371337890625,0.0,3592.26904296875,0.8960052728652954,1.0,0.0,3.0,1.0,0.0
18099840,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9481756687164308,0.6006507873535156,0.5426479578018188,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9058143496513368,0.5332568883895874,0.5068745613098145,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8177913427352905,0.3880502581596374,0.2741449773311615,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8127491474151611,0.3805480897426605,0.364045649766922,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6948944330215454,0.2345242500305175,1.0753589868545532,284.8993835449219,284.95001220703125,299.706298828125,293.1429138183594,297.9775085449219,297.21905517578125,284.9010009765625,1.0,0.6351039409637451,0.4053835570812225,0.4053835570812225,1.0,1.0,-3.3180434703826904,1.0100047588348389,2.308038711547852,0.2632312178611755,0.8601943254470825,0.8601943254470825,0.0,195.66403198242188,202.0,58643.32421875,0.0,3189.5087890625,1.0,279.1572265625,283.0515441894531,296.142333984375,299.9476013183594,293.1499938964844,293.1499938964844,279.45001220703125,38914.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203370809555054,1.0,0.0,0.0,3.597377061843872,3.5974011421203613,8.63505761117267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.4423828125,0.0,1496.8988037109375,1895.4371337890625,0.0,3592.26904296875,0.8960052728652954,1.0,0.0,3.0,1.0,0.0
18099900,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9450088143348694,0.5993812680244446,0.5412003993988037,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9045524597167968,0.5347065925598145,0.5080597400665283,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8162133693695068,0.3882721066474914,0.2741926610469818,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8112288117408752,0.3808622062206268,0.3642309904098511,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6932564973831177,0.2344905734062194,1.074975848197937,285.0162353515625,284.95001220703125,299.71563720703125,293.140625,297.9803466796875,297.2201843261719,285.0179748535156,1.0,0.6358882188796997,0.4050024449825287,0.4050024449825287,1.0,1.0,-3.3175413608551025,1.0087575912475586,2.308783769607544,0.2622843086719513,0.9409443736076356,0.9409443736076356,0.0,197.2152099609375,202.0,57812.4921875,0.0,3197.190185546875,1.0,279.4004211425781,283.1835021972656,296.13153076171875,299.7580261230469,293.1499938964844,293.1499938964844,279.45001220703125,34197.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033958315849304,1.0,0.0,0.0,3.646053314208984,3.646076917648315,8.870320584719593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.5888671875,0.0,1515.3101806640625,1895.4371337890625,0.0,3435.217529296875,0.904779613018036,1.0,0.0,3.0,1.0,0.0
18099960,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9428369402885436,0.5982789397239685,0.5402645468711853,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.90411639213562,0.5363006591796875,0.5095778107643127,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8153355121612549,0.3886402249336242,0.2744608521461487,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8103881478309631,0.3813041746616363,0.3646652102470398,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6922758221626282,0.2345688790082931,1.0753889083862305,285.0062255859375,284.95001220703125,299.72491455078125,293.1383972167969,297.9842834472656,297.22283935546875,285.0048217773437,1.0,0.6368029713630676,0.4046315550804138,0.4046315550804138,1.0,1.0,-3.319580554962158,1.0084344148635864,2.3111462593078613,0.2615858614444732,0.955394983291626,0.955394983291626,0.0,198.4057006835937,205.0,57959.94140625,0.0,3208.484375,1.0,279.4428405761719,283.1745300292969,296.138671875,299.83026123046875,293.1499938964844,293.1499938964844,279.1499938964844,33340.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090296030044556,1.0,0.0,0.0,3.714031934738159,3.714056015014648,9.204168236465192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.470703125,0.0,1585.33642578125,1895.4371337890625,0.0,3487.595947265625,0.917649507522583,1.0,0.0,3.0,1.0,0.0
