time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100020,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9362583756446838,0.594419002532959,0.5373129844665527,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9015827775001526,0.5384365916252136,0.5119674205780029,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8121145367622375,0.3884483873844147,0.2745974659919739,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8072614669799805,0.3814079761505127,0.3650926649570465,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.689056932926178,0.2342179864645004,1.0750972032546997,284.8995361328125,284.95001220703125,299.74334716796875,293.13397216796875,297.9855651855469,297.21893310546875,284.90118408203125,1.0,0.6384879946708679,0.4038898050785064,0.4038898050785064,1.0,1.0,-3.3192410469055176,1.0062528848648071,2.31298828125,0.2594117522239685,0.8596799373626709,0.8596799373626709,0.0,201.6668395996093,208.0,58571.67578125,0.0,3226.2099609375,1.0,279.1572570800781,283.05010986328125,296.1334228515625,299.9341125488281,293.1499938964844,293.1499938964844,279.45001220703125,38908.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92024964094162,1.0,0.0,0.0,3.5943286418914795,3.5943527221679688,8.620428388894652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.50537109375,0.0,1493.5362548828125,1895.4371337890625,0.0,3591.462158203125,0.8953214883804321,1.0,0.0,3.0,1.0,0.0
18100080,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9362583756446838,0.594419002532959,0.5373129844665527,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9015827775001526,0.5384365916252136,0.5119674205780029,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8121145367622375,0.3884483873844147,0.2745974659919739,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8072614669799805,0.3814079761505127,0.3650926649570465,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.689056932926178,0.2342179864645004,1.0750972032546997,284.8995361328125,284.95001220703125,299.74334716796875,293.13397216796875,297.9855651855469,297.21893310546875,284.90118408203125,1.0,0.6384879946708679,0.4038898050785064,0.4038898050785064,1.0,1.0,-3.3192410469055176,1.0062528848648071,2.31298828125,0.2594117522239685,0.8596799373626709,0.8596799373626709,0.0,201.6668395996093,208.0,58571.67578125,0.0,3226.2099609375,1.0,279.1572570800781,283.05010986328125,296.1334228515625,299.9341125488281,293.1499938964844,293.1499938964844,279.45001220703125,38908.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92024964094162,1.0,0.0,0.0,3.5943286418914795,3.5943527221679688,8.620428388894652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.50537109375,0.0,1493.5362548828125,1895.4371337890625,0.0,3591.462158203125,0.8953214883804321,1.0,0.0,3.0,1.0,0.0
18100140,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.93097984790802,0.592115581035614,0.5350050926208496,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9000281691551208,0.5414673686027527,0.5146638751029968,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8096880316734314,0.3890231251716614,0.2749072015285492,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8049039244651794,0.3821483552455902,0.3657023012638092,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.686552882194519,0.2342662811279297,1.075161337852478,285.0057067871094,284.95001220703125,299.7615661621094,293.1296081542969,297.99224853515625,297.2226867675781,285.0048217773437,1.0,0.6401883363723755,0.4031480252742767,0.4031480252742767,1.0,1.0,-3.320881128311157,1.0047893524169922,2.316091775894165,0.2570407390594482,0.9544633626937866,0.9544633626937866,0.0,204.4002227783203,211.0,57892.12890625,0.0,3245.39306640625,1.0,279.4419860839844,283.1728515625,296.12994384765625,299.81768798828125,293.1499938964844,293.1499938964844,279.1499938964844,33404.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090404510498048,1.0,0.0,0.0,3.709791421890259,3.709815502166748,9.18316288789356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.3779296875,0.0,1580.9725341796875,1895.4371337890625,0.0,3487.696533203125,0.9169514179229736,1.0,0.0,3.0,1.0,0.0
18100200,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.93097984790802,0.592115581035614,0.5350050926208496,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9000281691551208,0.5414673686027527,0.5146638751029968,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8096880316734314,0.3890231251716614,0.2749072015285492,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8049039244651794,0.3821483552455902,0.3657023012638092,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.686552882194519,0.2342662811279297,1.075161337852478,285.0057067871094,284.95001220703125,299.7615661621094,293.1296081542969,297.99224853515625,297.2226867675781,285.0048217773437,1.0,0.6401883363723755,0.4031480252742767,0.4031480252742767,1.0,1.0,-3.320881128311157,1.0047893524169922,2.316091775894165,0.2570407390594482,0.9544633626937866,0.9544633626937866,0.0,204.4002227783203,211.0,57892.12890625,0.0,3245.39306640625,1.0,279.4419860839844,283.1728515625,296.12994384765625,299.81768798828125,293.1499938964844,293.1499938964844,279.1499938964844,33404.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090404510498048,1.0,0.0,0.0,3.709791421890259,3.709815502166748,9.18316288789356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.3779296875,0.0,1580.9725341796875,1895.4371337890625,0.0,3487.696533203125,0.9169514179229736,1.0,0.0,3.0,1.0,0.0
18100260,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9245848059654236,0.588343620300293,0.5321170687675476,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8976517915725708,0.5435835719108582,0.5170302987098694,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8064929246902466,0.3888182044029236,0.2750305235385895,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8018351197242737,0.3822378814220428,0.3661119341850281,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6834930181503296,0.2339211553335189,1.0748814344406128,284.8997497558594,284.95001220703125,299.7796325683594,293.1253662109375,297.9933166503906,297.2187194824219,284.9013671875,1.0,0.6418724060058594,0.4024055004119873,0.4024055004119873,1.0,1.0,-3.3205666542053223,1.00261652469635,2.3179502487182617,0.2547261118888855,0.8592542409896851,0.8592542409896851,0.0,207.6659240722656,214.0,58507.4609375,0.0,3263.204345703125,1.0,279.15728759765625,283.0486755371094,296.12481689453125,299.92120361328125,293.1499938964844,293.1499938964844,279.45001220703125,38902.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201712608337402,1.0,0.0,0.0,3.591740369796753,3.591764450073242,8.60801833368896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.41357421875,0.0,1490.6827392578125,1895.4371337890625,0.0,3590.739013671875,0.8947491645812988,1.0,0.0,3.0,1.0,0.0
18100320,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9245848059654236,0.588343620300293,0.5321170687675476,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8976517915725708,0.5435835719108582,0.5170302987098694,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8064929246902466,0.3888182044029236,0.2750305235385895,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8018351197242737,0.3822378814220428,0.3661119341850281,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6834930181503296,0.2339211553335189,1.0748814344406128,284.8997497558594,284.95001220703125,299.7796325683594,293.1253662109375,297.9933166503906,297.2187194824219,284.9013671875,1.0,0.6418724060058594,0.4024055004119873,0.4024055004119873,1.0,1.0,-3.3205666542053223,1.00261652469635,2.3179502487182617,0.2547261118888855,0.8592542409896851,0.8592542409896851,0.0,207.6659240722656,214.0,58507.4609375,0.0,3263.204345703125,1.0,279.15728759765625,283.0486755371094,296.12481689453125,299.92120361328125,293.1499938964844,293.1499938964844,279.45001220703125,38902.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201712608337402,1.0,0.0,0.0,3.591740369796753,3.591764450073242,8.60801833368896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.41357421875,0.0,1490.6827392578125,1895.4371337890625,0.0,3590.739013671875,0.8947491645812988,1.0,0.0,3.0,1.0,0.0
18100380,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9195866584777832,0.5861128568649292,0.5298760533332825,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8962426781654358,0.5466029047966003,0.5197135210037231,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8041152954101562,0.3893822133541107,0.2753322124481201,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7996075749397278,0.3829670548439026,0.3667097985744476,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6811472177505493,0.2339760661125183,1.0749725103378296,285.0056457519531,284.95001220703125,299.7974853515625,293.1212158203125,297.99981689453125,297.22247314453125,285.0047607421875,1.0,0.6435741782188416,0.4016629457473755,0.4016629457473755,1.0,1.0,-3.3222804069519043,1.0011495351791382,2.321130990982056,0.2526410818099975,0.9538694620132446,0.9538694620132446,0.0,210.3981170654297,217.0,57831.53125,0.0,3282.572265625,1.0,279.4419860839844,283.1712341308594,296.1215209960937,299.8052978515625,293.1499938964844,293.1499938964844,279.1499938964844,33398.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089609980583192,1.0,0.0,0.0,3.707516670227051,3.70754075050354,9.171904480353988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.1259765625,0.0,1578.330078125,1895.4371337890625,0.0,3486.95849609375,0.916434645652771,1.0,0.0,3.0,1.0,0.0
18100440,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9195866584777832,0.5861128568649292,0.5298760533332825,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8962426781654358,0.5466029047966003,0.5197135210037231,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8041152954101562,0.3893822133541107,0.2753322124481201,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7996075749397278,0.3829670548439026,0.3667097985744476,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6811472177505493,0.2339760661125183,1.0749725103378296,285.0056457519531,284.95001220703125,299.7974853515625,293.1212158203125,297.99981689453125,297.22247314453125,285.0047607421875,1.0,0.6435741782188416,0.4016629457473755,0.4016629457473755,1.0,1.0,-3.3222804069519043,1.0011495351791382,2.321130990982056,0.2526410818099975,0.9538694620132446,0.9538694620132446,0.0,210.3981170654297,217.0,57831.53125,0.0,3282.572265625,1.0,279.4419860839844,283.1712341308594,296.1215209960937,299.8052978515625,293.1499938964844,293.1499938964844,279.1499938964844,33398.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089609980583192,1.0,0.0,0.0,3.707516670227051,3.70754075050354,9.171904480353988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.1259765625,0.0,1578.330078125,1895.4371337890625,0.0,3486.95849609375,0.916434645652771,1.0,0.0,3.0,1.0,0.0
18100500,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9170629978179932,0.5843511819839478,0.5287295579910278,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8955148458480835,0.5477307438850403,0.5210712552070618,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8029237389564514,0.3893538415431976,0.2755086719989776,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7984938025474548,0.3830758929252624,0.3670435845851898,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6800093650817871,0.2338651567697525,1.075261473655701,284.8754272460937,284.95001220703125,299.8063659667969,293.1191711425781,298.0008544921875,297.2212829589844,284.87274169921875,1.0,0.6444851160049438,0.4012916684150696,0.4012916684150696,1.0,1.0,-3.3235020637512207,1.0005306005477903,2.3229713439941406,0.2518106400966644,0.8645281791687012,0.8645281791687012,0.0,211.83767700195312,217.0,58758.07421875,0.0,3293.49267578125,1.0,279.19635009765625,283.02264404296875,296.12841796875,299.9982604980469,293.1499938964844,293.1499938964844,279.1499938964844,37555.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262675642967224,1.0,0.0,0.0,3.676445484161377,3.676469802856445,9.018816058414814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.048828125,0.0,1574.5135498046875,1895.4371337890625,0.0,3646.883056640625,0.9101163744926452,1.0,0.0,3.0,1.0,0.0
18100560,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.91362726688385,0.5824311375617981,0.5270641446113586,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8940385580062866,0.5486984252929688,0.5220616459846497,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8010214567184448,0.389166384935379,0.275447279214859,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7967071533203125,0.3830442726612091,0.3671073019504547,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.678271472454071,0.2336373180150985,1.0747159719467163,284.8997497558594,284.95001220703125,299.815185546875,293.1171569824219,298.000732421875,297.2184753417969,284.9014587402344,1.0,0.6452593803405762,0.4009355902671814,0.4009355902671814,1.0,1.0,-3.322039604187012,0.9990169405937196,2.3230226039886475,0.2506631910800934,0.8587561845779419,0.8587561845779419,0.0,213.66148376464844,220.0,58446.40234375,0.0,3300.5400390625,1.0,279.157470703125,283.0472412109375,296.1166687011719,299.90948486328125,293.1499938964844,293.1499938964844,279.45001220703125,38916.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201468825340272,1.0,0.0,0.0,3.589362144470215,3.589386224746704,8.596622933509934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.69384765625,0.0,1488.2047119140625,1895.4371337890625,0.0,3590.513916015625,0.8942219018936157,1.0,0.0,3.0,1.0,0.0
18100620,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.909060835838318,0.5802737474441528,0.5248901844024658,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8927460312843323,0.5517019033432007,0.524728000164032,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7987604737281799,0.3897182047367096,0.2757404446601867,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7946006059646606,0.3837611675262451,0.3676930367946625,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6760637760162354,0.2336967438459396,1.0748283863067627,285.005615234375,284.95001220703125,299.8326721191406,293.1131896972656,298.007080078125,297.22216796875,285.0047302246094,1.0,0.6469624638557434,0.4002234041690826,0.4002234041690826,1.0,1.0,-3.323814868927002,0.997637927532196,2.326176881790161,0.2488251626491546,0.9533841609954834,0.9533841609954834,0.0,216.3958740234375,223.0,57776.9765625,0.0,3320.0869140625,1.0,279.44195556640625,283.16961669921875,296.113525390625,299.7937316894531,293.1499938964844,293.1499938964844,279.1499938964844,33392.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089033007621764,1.0,0.0,0.0,3.705604076385498,3.7056281566619873,9.162444030152984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.720703125,0.0,1576.108154296875,1895.4371337890625,0.0,3486.423095703125,0.916001796722412,1.0,0.0,3.0,1.0,0.0
18100680,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.909060835838318,0.5802737474441528,0.5248901844024658,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8927460312843323,0.5517019033432007,0.524728000164032,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7987604737281799,0.3897182047367096,0.2757404446601867,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7946006059646606,0.3837611675262451,0.3676930367946625,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6760637760162354,0.2336967438459396,1.0748283863067627,285.005615234375,284.95001220703125,299.8326721191406,293.1131896972656,298.007080078125,297.22216796875,285.0047302246094,1.0,0.6469624638557434,0.4002234041690826,0.4002234041690826,1.0,1.0,-3.323814868927002,0.997637927532196,2.326176881790161,0.2488251626491546,0.9533841609954834,0.9533841609954834,0.0,216.3958740234375,223.0,57776.9765625,0.0,3320.0869140625,1.0,279.44195556640625,283.16961669921875,296.113525390625,299.7937316894531,293.1499938964844,293.1499938964844,279.1499938964844,33392.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089033007621764,1.0,0.0,0.0,3.705604076385498,3.7056281566619873,9.162444030152984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.720703125,0.0,1576.108154296875,1895.4371337890625,0.0,3486.423095703125,0.916001796722412,1.0,0.0,3.0,1.0,0.0
18100740,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9037365317344666,0.5766820311546326,0.5221529603004456,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8906788229942322,0.5537718534469604,0.52705317735672,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7958080768585205,0.3894914984703064,0.2758466601371765,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7918418645858765,0.3838248252868652,0.3680773675441742,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.673346996307373,0.2333623170852661,1.074588418006897,284.90008544921875,284.95001220703125,299.8500061035156,293.1093444824219,298.0078430175781,297.2181091308594,284.90167236328125,1.0,0.6486484408378601,0.3995112180709839,0.3995112180709839,1.0,1.0,-3.323629856109619,0.9955573081970216,2.3280723094940186,0.2470018416643142,0.8585699796676636,0.8585699796676636,0.0,219.66099548339844,226.0,58396.125,0.0,3338.196533203125,1.0,279.1573181152344,283.0458068847656,296.1087951660156,299.8978881835937,293.1499938964844,293.1499938964844,279.45001220703125,38893.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920080542564392,1.0,0.0,0.0,3.5876026153564453,3.5876264572143555,8.588195896663819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.07421875,0.0,1486.1270751953125,1895.4371337890625,0.0,3589.90185546875,0.8938268423080444,1.0,0.0,3.0,1.0,0.0
18100800,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9037365317344666,0.5766820311546326,0.5221529603004456,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8906788229942322,0.5537718534469604,0.52705317735672,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7958080768585205,0.3894914984703064,0.2758466601371765,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7918418645858765,0.3838248252868652,0.3680773675441742,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.673346996307373,0.2333623170852661,1.074588418006897,284.90008544921875,284.95001220703125,299.8500061035156,293.1093444824219,298.0078430175781,297.2181091308594,284.90167236328125,1.0,0.6486484408378601,0.3995112180709839,0.3995112180709839,1.0,1.0,-3.323629856109619,0.9955573081970216,2.3280723094940186,0.2470018416643142,0.8585699796676636,0.8585699796676636,0.0,219.66099548339844,226.0,58396.125,0.0,3338.196533203125,1.0,279.1573181152344,283.0458068847656,296.1087951660156,299.8978881835937,293.1499938964844,293.1499938964844,279.45001220703125,38893.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920080542564392,1.0,0.0,0.0,3.5876026153564453,3.5876264572143555,8.588195896663819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.07421875,0.0,1486.1270751953125,1895.4371337890625,0.0,3589.90185546875,0.8938268423080444,1.0,0.0,3.0,1.0,0.0
18100860,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.896213710308075,0.5726162195205688,0.5187444686889648,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8859599828720093,0.5546321272850037,0.5282410979270935,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7901889085769653,0.3879169225692749,0.2750512361526489,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7863500714302063,0.3823412358760834,0.3671448230743408,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6675375699996948,0.2311033755540847,1.067155838012695,284.9936218261719,284.95001220703125,299.8671569824219,293.1056823730469,297.9989318847656,297.20098876953125,284.9923400878906,1.0,0.6494035124778748,0.3988426625728607,0.3988426625728607,1.0,1.0,-3.309955596923828,0.9889060258865356,2.321049690246582,0.2437584996223449,0.941615104675293,0.941615104675293,0.0,224.41891479492188,229.0,57456.671875,0.0,3334.140869140625,1.0,279.4419250488281,283.16143798828125,296.10546875,299.7715759277344,293.1499938964844,293.1499938964844,279.1499938964844,33774.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079527258872986,1.0,0.0,0.0,3.693220615386963,3.693244695663452,9.101307227865618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.86328125,0.0,1564.9400634765625,1895.4371337890625,0.0,3477.5947265625,0.9133875966072084,1.0,0.0,3.0,1.0,0.0
18100920,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.896213710308075,0.5726162195205688,0.5187444686889648,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8859599828720093,0.5546321272850037,0.5282410979270935,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7901889085769653,0.3879169225692749,0.2750512361526489,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7863500714302063,0.3823412358760834,0.3671448230743408,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6675375699996948,0.2311033755540847,1.067155838012695,284.9936218261719,284.95001220703125,299.8671569824219,293.1056823730469,297.9989318847656,297.20098876953125,284.9923400878906,1.0,0.6494035124778748,0.3988426625728607,0.3988426625728607,1.0,1.0,-3.309955596923828,0.9889060258865356,2.321049690246582,0.2437584996223449,0.941615104675293,0.941615104675293,0.0,224.41891479492188,229.0,57456.671875,0.0,3334.140869140625,1.0,279.4419250488281,283.16143798828125,296.10546875,299.7715759277344,293.1499938964844,293.1499938964844,279.1499938964844,33774.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079527258872986,1.0,0.0,0.0,3.693220615386963,3.693244695663452,9.101307227865618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.86328125,0.0,1564.9400634765625,1895.4371337890625,0.0,3477.5947265625,0.9133875966072084,1.0,0.0,3.0,1.0,0.0
18100980,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8896321058273315,0.5682007670402527,0.5151214599609375,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8822093605995178,0.5555296540260315,0.5293208360671997,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7855265140533447,0.3866001069545746,0.2742816209793091,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7817909717559814,0.3811648786067962,0.3662139773368835,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6626081466674805,0.2293372005224228,1.0598225593566897,284.8946228027344,284.95001220703125,299.8842468261719,293.102294921875,297.9925842285156,297.1876220703125,284.8961486816406,1.0,0.6497262716293335,0.3981741368770599,0.3981741368770599,1.0,1.0,-3.296034574508667,0.9821794033050536,2.3138551712036133,0.2404967844486236,0.8442646265029907,0.8442646265029907,0.0,228.32086181640625,232.0,57703.29296875,0.0,3324.7138671875,1.0,279.1575622558594,283.0498962402344,296.1006774902344,299.8504333496094,293.1499938964844,293.1499938964844,279.45001220703125,39585.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168920516967772,1.0,0.0,0.0,3.54142165184021,3.541445255279541,8.368518251700152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.25,0.0,1441.7181396484375,1895.4371337890625,0.0,3560.448974609375,0.8842209577560425,1.0,0.0,3.0,1.0,0.0
18101040,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8896321058273315,0.5682007670402527,0.5151214599609375,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8822093605995178,0.5555296540260315,0.5293208360671997,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7855265140533447,0.3866001069545746,0.2742816209793091,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7817909717559814,0.3811648786067962,0.3662139773368835,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6626081466674805,0.2293372005224228,1.0598225593566897,284.8946228027344,284.95001220703125,299.8842468261719,293.102294921875,297.9925842285156,297.1876220703125,284.8961486816406,1.0,0.6497262716293335,0.3981741368770599,0.3981741368770599,1.0,1.0,-3.296034574508667,0.9821794033050536,2.3138551712036133,0.2404967844486236,0.8442646265029907,0.8442646265029907,0.0,228.32086181640625,232.0,57703.29296875,0.0,3324.7138671875,1.0,279.1575622558594,283.0498962402344,296.1006774902344,299.8504333496094,293.1499938964844,293.1499938964844,279.45001220703125,39585.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168920516967772,1.0,0.0,0.0,3.54142165184021,3.541445255279541,8.368518251700152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.25,0.0,1441.7181396484375,1895.4371337890625,0.0,3560.448974609375,0.8842209577560425,1.0,0.0,3.0,1.0,0.0
18101100,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8871334195137024,0.5668386220932007,0.5135837197303772,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8810650110244751,0.5565625429153442,0.5300683379173279,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7838959693908691,0.386462539434433,0.2740477919578552,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7802008390426636,0.3810388445854187,0.3659400045871734,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6608150601387024,0.2288159281015396,1.0570141077041626,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,297.99346923828125,297.1866149902344,285.0094299316406,1.0,0.6498998999595642,0.3978398740291595,0.3978398740291595,1.0,1.0,-3.291087865829468,0.9795209765434264,2.311567068099976,0.2390498965978622,0.9206196665763856,0.9206196665763856,0.0,229.763900756836,232.0,56819.84375,0.0,3321.7001953125,1.0,279.39898681640625,283.1794738769531,296.0906066894531,299.6571350097656,293.1499938964844,293.1499938964844,279.45001220703125,34521.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990339040756226,1.0,0.0,0.0,3.5863332748413086,3.586356401443481,8.582120472055976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.0458984375,0.0,1452.6173095703125,1895.4371337890625,0.0,3394.577392578125,0.8917551636695862,1.0,0.0,3.0,1.0,0.0
18101160,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8855068683624268,0.565666675567627,0.5125706195831299,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8806992173194885,0.557787299156189,0.5312195420265198,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7830246686935425,0.3865249752998352,0.2740851044654846,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7793360352516174,0.381100982427597,0.3659889996051788,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6597055196762085,0.2284836322069168,1.055416226387024,284.9955444335937,284.95001220703125,299.9012145996094,293.09912109375,297.996337890625,297.1878356933594,284.99420166015625,1.0,0.6502556204795837,0.3976633250713348,0.3976633250713348,1.0,1.0,-3.2894327640533447,0.9784149527549744,2.3110177516937256,0.2384711951017379,0.9300907850265504,0.9300907850265504,0.0,230.7823944091797,235.0,56890.015625,0.0,3323.701904296875,1.0,279.4423217773437,283.169921875,296.0988464355469,299.72515869140625,293.1499938964844,293.1499938964844,279.1499938964844,33690.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042794108390808,1.0,0.0,0.0,3.649080276489258,3.649103879928589,8.885055535756692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.2705078125,0.0,1514.868408203125,1895.4371337890625,0.0,3443.44140625,0.9032503366470336,1.0,0.0,3.0,1.0,0.0
18101220,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8809433579444885,0.5619334578514099,0.5096396207809448,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8788768649101257,0.5593242645263672,0.5329833626747131,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7803062200546265,0.3859036564826965,0.2738702595233917,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7767111659049988,0.3806229531764984,0.3657998144626617,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6568739414215088,0.2275231182575225,1.0520280599594116,284.9033203125,284.95001220703125,299.9181213378906,293.09619140625,297.9967956542969,297.18292236328125,284.9041748046875,1.0,0.6509990096092224,0.3973102569580078,0.3973102569580078,1.0,1.0,-3.283475637435913,0.9753404855728148,2.3081350326538086,0.2370878309011459,0.8417795300483704,0.8417795300483704,0.0,233.5843963623047,238.0,57307.70703125,0.0,3326.01953125,1.0,279.1584777832031,283.0611572265625,296.0950622558594,299.8167724609375,293.1499938964844,293.1499938964844,279.45001220703125,39087.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914408266544342,1.0,0.0,0.0,3.508993864059448,3.509016990661621,8.215963589464081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.6103515625,0.0,1404.08740234375,1895.4371337890625,0.0,3537.4677734375,0.8766772747039795,1.0,0.0,3.0,1.0,0.0
18101280,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8809433579444885,0.5619334578514099,0.5096396207809448,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8788768649101257,0.5593242645263672,0.5329833626747131,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7803062200546265,0.3859036564826965,0.2738702595233917,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7767111659049988,0.3806229531764984,0.3657998144626617,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6568739414215088,0.2275231182575225,1.0520280599594116,284.9033203125,284.95001220703125,299.9181213378906,293.09619140625,297.9967956542969,297.18292236328125,284.9041748046875,1.0,0.6509990096092224,0.3973102569580078,0.3973102569580078,1.0,1.0,-3.283475637435913,0.9753404855728148,2.3081350326538086,0.2370878309011459,0.8417795300483704,0.8417795300483704,0.0,233.5843963623047,238.0,57307.70703125,0.0,3326.01953125,1.0,279.1584777832031,283.0611572265625,296.0950622558594,299.8167724609375,293.1499938964844,293.1499938964844,279.45001220703125,39087.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914408266544342,1.0,0.0,0.0,3.508993864059448,3.509016990661621,8.215963589464081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.6103515625,0.0,1404.08740234375,1895.4371337890625,0.0,3537.4677734375,0.8766772747039795,1.0,0.0,3.0,1.0,0.0
18101340,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8773927092552185,0.5596712827682495,0.507407546043396,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8778738379478455,0.5618295073509216,0.5351884961128235,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7783692479133606,0.3861066102981567,0.2739232778549194,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7748315930366516,0.3808536529541015,0.3659265339374542,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6547403335571289,0.2270755171775818,1.0497928857803345,284.9992370605469,284.95001220703125,299.9349365234375,293.0934143066406,298.0035400390625,297.1866760253906,284.99835205078125,1.0,0.6519657373428345,0.3969571888446808,0.3969571888446808,1.0,1.0,-3.2809622287750244,0.9734907746315002,2.307471513748169,0.2356430292129516,0.9279882907867432,0.9279882907867432,0.0,235.92941284179688,241.0,56612.11328125,0.0,3333.51904296875,1.0,279.4413452148437,283.17559814453125,296.0935363769531,299.7016296386719,293.1499938964844,293.1499938964844,279.1499938964844,33491.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027294516563416,1.0,0.0,0.0,3.6242964267730713,3.6243197917938232,8.764774293013033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.966796875,0.0,1486.1220703125,1895.4371337890625,0.0,3429.013671875,0.8977565765380859,1.0,0.0,3.0,1.0,0.0
18101400,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8773927092552185,0.5596712827682495,0.507407546043396,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8778738379478455,0.5618295073509216,0.5351884961128235,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7783692479133606,0.3861066102981567,0.2739232778549194,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7748315930366516,0.3808536529541015,0.3659265339374542,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6547403335571289,0.2270755171775818,1.0497928857803345,284.9992370605469,284.95001220703125,299.9349365234375,293.0934143066406,298.0035400390625,297.1866760253906,284.99835205078125,1.0,0.6519657373428345,0.3969571888446808,0.3969571888446808,1.0,1.0,-3.2809622287750244,0.9734907746315002,2.307471513748169,0.2356430292129516,0.9279882907867432,0.9279882907867432,0.0,235.92941284179688,241.0,56612.11328125,0.0,3333.51904296875,1.0,279.4413452148437,283.17559814453125,296.0935363769531,299.7016296386719,293.1499938964844,293.1499938964844,279.1499938964844,33491.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027294516563416,1.0,0.0,0.0,3.6242964267730713,3.6243197917938232,8.764774293013033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.966796875,0.0,1486.1220703125,1895.4371337890625,0.0,3429.013671875,0.8977565765380859,1.0,0.0,3.0,1.0,0.0
18101460,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8729589581489563,0.55610191822052,0.5046336054801941,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8760871887207031,0.5634492039680481,0.5370574593544006,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7757556438446045,0.3856058120727539,0.2738116085529327,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7723174691200256,0.3804960250854492,0.3658826053142547,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6521809697151184,0.2263195067644119,1.0475128889083862,284.9052734375,284.95001220703125,299.9516906738281,293.0908203125,298.004638671875,297.18310546875,284.9060363769531,1.0,0.6530385613441467,0.3964412212371826,0.3964412212371826,1.0,1.0,-3.276952028274536,0.9706904888153076,2.3062615394592285,0.233439490199089,0.8405813574790955,0.8405813574790955,0.0,238.91412353515625,244.0,57092.68359375,0.0,3341.2021484375,1.0,279.1585998535156,283.0639038085937,296.0899353027344,299.7975158691406,293.1499938964844,293.1499938964844,279.45001220703125,38896.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913258969783783,1.0,0.0,0.0,3.493702888488769,3.4937260150909424,8.144515959429555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.865234375,0.0,1386.8759765625,1895.4371337890625,0.0,3526.823486328125,0.8731331825256348,1.0,0.0,3.0,1.0,0.0
18101520,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8729589581489563,0.55610191822052,0.5046336054801941,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8760871887207031,0.5634492039680481,0.5370574593544006,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7757556438446045,0.3856058120727539,0.2738116085529327,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7723174691200256,0.3804960250854492,0.3658826053142547,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6521809697151184,0.2263195067644119,1.0475128889083862,284.9052734375,284.95001220703125,299.9516906738281,293.0908203125,298.004638671875,297.18310546875,284.9060363769531,1.0,0.6530385613441467,0.3964412212371826,0.3964412212371826,1.0,1.0,-3.276952028274536,0.9706904888153076,2.3062615394592285,0.233439490199089,0.8405813574790955,0.8405813574790955,0.0,238.91412353515625,244.0,57092.68359375,0.0,3341.2021484375,1.0,279.1585998535156,283.0639038085937,296.0899353027344,299.7975158691406,293.1499938964844,293.1499938964844,279.45001220703125,38896.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913258969783783,1.0,0.0,0.0,3.493702888488769,3.4937260150909424,8.144515959429555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.865234375,0.0,1386.8759765625,1895.4371337890625,0.0,3526.823486328125,0.8731331825256348,1.0,0.0,3.0,1.0,0.0
18101580,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8694427013397217,0.5539441108703613,0.5025098919868469,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8750162720680237,0.5659772753715515,0.5393012762069702,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7738195657730103,0.3858751952648163,0.2739222943782806,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7704306840896606,0.3807735443115234,0.3660735189914703,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.650152862071991,0.2259763777256012,1.045870065689087,284.9991760253906,284.95001220703125,299.9683532714844,293.08837890625,298.0113830566406,297.1874389648437,284.9982604980469,1.0,0.6542320251464844,0.3959252536296844,0.3959252536296844,1.0,1.0,-3.2754743099212646,0.9687715768814088,2.306702852249145,0.2312218993902206,0.9259049296379088,0.9259049296379088,0.0,241.4628143310547,247.0,56432.171875,0.0,3352.144775390625,1.0,279.44122314453125,283.1760559082031,296.0885925292969,299.6850280761719,293.1499938964844,293.1499938964844,279.1499938964844,33407.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017548561096193,1.0,0.0,0.0,3.612270593643189,3.612293720245361,8.706705330041586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.939453125,0.0,1472.400634765625,1895.4371337890625,0.0,3419.93701171875,0.8949846625328064,1.0,0.0,3.0,1.0,0.0
18101640,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8694427013397217,0.5539441108703613,0.5025098919868469,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8750162720680237,0.5659772753715515,0.5393012762069702,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7738195657730103,0.3858751952648163,0.2739222943782806,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7704306840896606,0.3807735443115234,0.3660735189914703,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.650152862071991,0.2259763777256012,1.045870065689087,284.9991760253906,284.95001220703125,299.9683532714844,293.08837890625,298.0113830566406,297.1874389648437,284.9982604980469,1.0,0.6542320251464844,0.3959252536296844,0.3959252536296844,1.0,1.0,-3.2754743099212646,0.9687715768814088,2.306702852249145,0.2312218993902206,0.9259049296379088,0.9259049296379088,0.0,241.4628143310547,247.0,56432.171875,0.0,3352.144775390625,1.0,279.44122314453125,283.1760559082031,296.0885925292969,299.6850280761719,293.1499938964844,293.1499938964844,279.1499938964844,33407.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017548561096193,1.0,0.0,0.0,3.612270593643189,3.612293720245361,8.706705330041586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.939453125,0.0,1472.400634765625,1895.4371337890625,0.0,3419.93701171875,0.8949846625328064,1.0,0.0,3.0,1.0,0.0
18101700,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8676025867462158,0.5522645711898804,0.5014052391052246,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8744071125984192,0.5668453574180603,0.5404167175292969,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7728133201599121,0.3857125043869018,0.273997813463211,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7694473266601562,0.3806599378585815,0.3661925494670868,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6491423845291138,0.2256750166416168,1.0452744960784912,284.87481689453125,284.95001220703125,299.9766845703125,293.0871887207031,298.0124816894531,297.1864624023437,284.87322998046875,1.0,0.6549006104469299,0.3956672549247741,0.3956672549247741,1.0,1.0,-3.275010824203491,0.9678980112075806,2.307112693786621,0.230290800333023,0.8389728665351868,0.8389728665351868,0.0,242.85418701171875,247.0,57226.34375,0.0,3358.876953125,1.0,279.1991271972656,283.03594970703125,296.0963439941406,299.8716735839844,293.1499938964844,293.1499938964844,279.1499938964844,38137.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190506935119628,1.0,0.0,0.0,3.568899154663086,3.568922758102417,8.498882948515529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.5546875,0.0,1460.4373779296875,1895.4371337890625,0.0,3580.394775390625,0.8862985372543335,1.0,0.0,3.0,1.0,0.0
18101760,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.865149199962616,0.550493061542511,0.4998480975627899,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8732386827468872,0.567598819732666,0.5411835312843323,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7712830305099487,0.3854404389858246,0.2738608717918396,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7679714560508728,0.3804429173469543,0.3660649061203003,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6477208733558655,0.2252874374389648,1.04394793510437,284.9050598144531,284.95001220703125,299.9849853515625,293.0860595703125,298.0126953125,297.1842041015625,284.9063720703125,1.0,0.6554582715034485,0.3954192399978637,0.3954192399978637,1.0,1.0,-3.272148370742798,0.9662219285964966,2.305926561355591,0.2290918231010437,0.8386193513870239,0.8386193513870239,0.0,244.5909423828125,250.0,56911.703125,0.0,3362.129638671875,1.0,279.15838623046875,283.0647277832031,296.08526611328125,299.782470703125,293.1499938964844,293.1499938964844,279.45001220703125,38988.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125019311904908,1.0,0.0,0.0,3.481058359146118,3.481081485748291,8.085668810053903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.43994140625,0.0,1374.538330078125,1895.4371337890625,0.0,3519.808349609375,0.870390772819519,1.0,0.0,3.0,1.0,0.0
18101820,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8617845773696899,0.5484346151351929,0.4978121519088745,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8721996545791626,0.57012540102005,0.5434244275093079,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7694471478462219,0.3857806324958801,0.2740188837051391,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7661530375480652,0.3807381093502044,0.3662735521793365,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.645809531211853,0.2249912172555923,1.042536973953247,284.9986572265625,284.95001220703125,300.0015563964844,293.0838317871094,298.0195617675781,297.1887512207031,284.9977111816406,1.0,0.6567566394805908,0.3949231505393982,0.3949231505393982,1.0,1.0,-3.2711310386657715,0.9644818305969238,2.306649208068848,0.2275548726320266,0.923725426197052,0.923725426197052,0.0,247.243881225586,253.0,56282.953125,0.0,3374.6650390625,1.0,279.4411315917969,283.1756896972656,296.0840759277344,299.6710205078125,293.1499938964844,293.1499938964844,279.1499938964844,33385.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009796977043152,1.0,0.0,0.0,3.60313868522644,3.603161811828613,8.662739787723694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.125,0.0,1462.34619140625,1895.4371337890625,0.0,3412.715087890625,0.8928632140159607,1.0,0.0,3.0,1.0,0.0
