time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101880,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8617845773696899,0.5484346151351929,0.4978121519088745,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8721996545791626,0.57012540102005,0.5434244275093079,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7694471478462219,0.3857806324958801,0.2740188837051391,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7661530375480652,0.3807381093502044,0.3662735521793365,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.645809531211853,0.2249912172555923,1.042536973953247,284.9986572265625,284.95001220703125,300.0015563964844,293.0838317871094,298.0195617675781,297.1887512207031,284.9977111816406,1.0,0.6567566394805908,0.3949231505393982,0.3949231505393982,1.0,1.0,-3.2711310386657715,0.9644818305969238,2.306649208068848,0.2275548726320266,0.923725426197052,0.923725426197052,0.0,247.243881225586,253.0,56282.953125,0.0,3374.6650390625,1.0,279.4411315917969,283.1756896972656,296.0840759277344,299.6710205078125,293.1499938964844,293.1499938964844,279.1499938964844,33385.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009796977043152,1.0,0.0,0.0,3.60313868522644,3.603161811828613,8.662739787723694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.125,0.0,1462.34619140625,1895.4371337890625,0.0,3412.715087890625,0.8928632140159607,1.0,0.0,3.0,1.0,0.0
18101940,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8577225208282471,0.545097827911377,0.4952399730682373,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8705185055732727,0.5717387199401855,0.5452936887741089,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7670783996582031,0.3854288160800934,0.2740090191364288,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7638211250305176,0.3804241716861725,0.3662763833999634,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6435350775718689,0.2243429571390152,1.0407888889312744,284.9062805175781,284.95001220703125,300.01806640625,293.0816650390625,298.0208740234375,297.1856689453125,284.9069519042969,1.0,0.6580578684806824,0.394427090883255,0.394427090883255,1.0,1.0,-3.268183708190918,0.9620367884635924,2.30614709854126,0.2264123857021331,0.8376464247703552,0.8376464247703552,0.0,250.43576049804688,256.0,56780.875,0.0,3385.8203125,1.0,279.15875244140625,283.0653076171875,296.0808410644531,299.7684326171875,293.1499938964844,293.1499938964844,279.45001220703125,38820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117040634155272,1.0,0.0,0.0,3.473694562911988,3.473717451095581,8.051495683503163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.9462890625,0.0,1365.8079833984375,1895.4371337890625,0.0,3512.41162109375,0.8686620593070984,1.0,0.0,3.0,1.0,0.0
18102000,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8577225208282471,0.545097827911377,0.4952399730682373,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8705185055732727,0.5717387199401855,0.5452936887741089,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7670783996582031,0.3854288160800934,0.2740090191364288,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7638211250305176,0.3804241716861725,0.3662763833999634,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6435350775718689,0.2243429571390152,1.0407888889312744,284.9062805175781,284.95001220703125,300.01806640625,293.0816650390625,298.0208740234375,297.1856689453125,284.9069519042969,1.0,0.6580578684806824,0.394427090883255,0.394427090883255,1.0,1.0,-3.268183708190918,0.9620367884635924,2.30614709854126,0.2264123857021331,0.8376464247703552,0.8376464247703552,0.0,250.43576049804688,256.0,56780.875,0.0,3385.8203125,1.0,279.15875244140625,283.0653076171875,296.0808410644531,299.7684326171875,293.1499938964844,293.1499938964844,279.45001220703125,38820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117040634155272,1.0,0.0,0.0,3.473694562911988,3.473717451095581,8.051495683503163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.9462890625,0.0,1365.8079833984375,1895.4371337890625,0.0,3512.41162109375,0.8686620593070984,1.0,0.0,3.0,1.0,0.0
18102060,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8545634746551514,0.5431324243545532,0.4932977557182312,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8695629835128784,0.5742557048797607,0.5475308299064636,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.76540207862854,0.3858577609062195,0.2742305696010589,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7621140480041504,0.3807311654090881,0.3665004372596741,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6417575478553772,0.2240787744522094,1.0395396947860718,284.99859619140625,284.95001220703125,300.0345764160156,293.0795593261719,298.0278015136719,297.1902160644531,284.9976806640625,1.0,0.6594163775444031,0.3939704298973083,0.3939704298973083,1.0,1.0,-3.2675652503967285,0.9605062007904052,2.3070590496063232,0.2255884259939193,0.9218806624412536,0.9218806624412536,0.0,253.1217193603516,259.0,56152.74609375,0.0,3399.417724609375,1.0,279.4410705566406,283.17559814453125,296.0798645019531,299.65838623046875,293.1499938964844,293.1499938964844,279.1499938964844,33359.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003022909164429,1.0,0.0,0.0,3.594632625579834,3.594655513763428,8.621886422588432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.037109375,0.0,1452.983154296875,1895.4371337890625,0.0,3406.402099609375,0.8909842371940613,1.0,0.0,3.0,1.0,0.0
18102120,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8545634746551514,0.5431324243545532,0.4932977557182312,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8695629835128784,0.5742557048797607,0.5475308299064636,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.76540207862854,0.3858577609062195,0.2742305696010589,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7621140480041504,0.3807311654090881,0.3665004372596741,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6417575478553772,0.2240787744522094,1.0395396947860718,284.99859619140625,284.95001220703125,300.0345764160156,293.0795593261719,298.0278015136719,297.1902160644531,284.9976806640625,1.0,0.6594163775444031,0.3939704298973083,0.3939704298973083,1.0,1.0,-3.2675652503967285,0.9605062007904052,2.3070590496063232,0.2255884259939193,0.9218806624412536,0.9218806624412536,0.0,253.1217193603516,259.0,56152.74609375,0.0,3399.417724609375,1.0,279.4410705566406,283.17559814453125,296.0798645019531,299.65838623046875,293.1499938964844,293.1499938964844,279.1499938964844,33359.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003022909164429,1.0,0.0,0.0,3.594632625579834,3.594655513763428,8.621886422588432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.037109375,0.0,1452.983154296875,1895.4371337890625,0.0,3406.402099609375,0.8909842371940613,1.0,0.0,3.0,1.0,0.0
18102180,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8528316617012024,0.5414854288101196,0.4922277331352234,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8689817190170288,0.5751333236694336,0.5486698150634766,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7644886374473572,0.3857696652412414,0.2743632197380066,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7611783146858215,0.3806184232234955,0.3666296601295471,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6408242583274841,0.2237962037324905,1.03906512260437,284.8744201660156,284.95001220703125,300.0431213378906,293.0784912109375,298.0289306640625,297.18914794921875,284.8739929199219,1.0,0.6601762175559998,0.3937329947948456,0.3937329947948456,1.0,1.0,-3.267399311065674,0.9597649574279784,2.307634353637696,0.2251896560192108,0.8340501189231873,0.8340501189231873,0.0,254.6309509277344,259.0,56916.0859375,0.0,3407.4560546875,1.0,279.1961669921875,283.0365905761719,296.08721923828125,299.8416442871094,293.1499938964844,293.1499938964844,279.1499938964844,38430.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175834059715272,1.0,0.0,0.0,3.5441339015960693,3.5441572666168213,8.381340990126773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.8173828125,0.0,1436.2069091796875,1895.4371337890625,0.0,3566.83984375,0.8810852766036987,1.0,0.0,3.0,1.0,0.0
18102240,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8507041335105896,0.539903998374939,0.4908191263675689,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8679484128952026,0.5758517384529114,0.5493854880332947,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7631869912147522,0.3856038749217987,0.2742871344089508,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.759882390499115,0.3804276287555694,0.3665136098861694,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6396035552024841,0.2234592884778976,1.0379242897033691,284.9068603515625,284.95001220703125,300.051025390625,293.0774841308594,298.0291442871094,297.1871032714844,284.9075012207031,1.0,0.6607659459114075,0.3935137987136841,0.3935137987136841,1.0,1.0,-3.2649643421173096,0.958307445049286,2.306656837463379,0.2243458777666092,0.8364745378494263,0.8364745378494263,0.0,256.3345947265625,262.0,56655.20703125,0.0,3411.43701171875,1.0,279.1588439941406,283.0657043457031,296.07672119140625,299.7562561035156,293.1499938964844,293.1499938964844,279.45001220703125,38793.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110985398292542,1.0,0.0,0.0,3.4657914638519287,3.4658143520355225,8.014901027308952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.42333984375,0.0,1357.5662841796875,1895.4371337890625,0.0,3506.7958984375,0.8668992519378662,1.0,0.0,3.0,1.0,0.0
18102300,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8489217162132263,0.5389029383659363,0.4896762073040008,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8672359585762024,0.5770436525344849,0.5503350496292114,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7621686458587646,0.3858032524585724,0.2743282318115234,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7588396668434143,0.3805306553840637,0.3665144145488739,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6385698318481445,0.2232922613620758,1.0370030403137207,285.0143127441406,284.95001220703125,300.0592346191406,293.07647705078125,298.0321350097656,297.188720703125,285.0155029296875,1.0,0.661406934261322,0.3932854831218719,0.3932854831218719,1.0,1.0,-3.263668298721313,0.9572332501411438,2.3064351081848145,0.2233459502458572,0.911574363708496,0.911574363708496,0.0,257.83514404296875,262.0,55895.06640625,0.0,3416.868408203125,1.0,279.3973388671875,283.1882629394531,296.0669860839844,299.5730895996094,293.1499938964844,293.1499938964844,279.45001220703125,33979.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937714099884033,1.0,0.0,0.0,3.518749475479126,3.518771886825561,8.26171117296326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.8642578125,0.0,1377.4150390625,1895.4371337890625,0.0,3345.458984375,0.8762608170509338,1.0,0.0,3.0,1.0,0.0
18102360,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8476678729057312,0.5380281805992126,0.4889549016952514,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8669955134391785,0.5783514380455017,0.5516037940979004,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7616093158721924,0.3861360251903534,0.2745783030986786,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7582162618637085,0.380740761756897,0.3667435944080353,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6378912329673767,0.22321717441082,1.0367854833602903,284.99871826171875,284.95001220703125,300.0674743652344,293.075439453125,298.0360717773437,297.1916198730469,284.99725341796875,1.0,0.6621653437614441,0.3930605053901672,0.3930605053901672,1.0,1.0,-3.264638662338257,0.9569545984268188,2.3076839447021484,0.2225123345851898,0.9205227494239808,0.9205227494239808,0.0,259.0409851074219,250.0,56044.1328125,0.0,3425.794921875,1.0,279.4417419433594,283.1749572753906,296.07574462890625,299.64666748046875,293.1499938964844,293.1499938964844,279.1499938964844,33250.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996375203132629,1.0,0.0,0.0,3.5897014141082764,3.58972430229187,8.598246949986788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.7021484375,0.0,1446.879638671875,1895.4371337890625,0.0,3400.205322265625,0.88957279920578,1.0,0.0,3.0,1.0,0.0
18102420,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8486607670783997,0.5349184274673462,0.4863289594650268,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8704579472541809,0.5799378752708435,0.5531855821609497,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7638428211212158,0.3860134184360504,0.2745261490345001,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7603098750114441,0.380460113286972,0.3665101230144501,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6391941905021667,0.2226382941007614,1.0340659618377686,284.90625,284.95001220703125,300.0838928222656,293.0733337402344,298.03741455078125,297.1885986328125,284.9068603515625,1.0,0.659326434135437,0.3926105201244354,0.3926105201244354,1.0,1.0,-3.259779930114746,0.9540466070175172,2.3057332038879395,0.2202446460723877,0.8344442248344421,0.8344442248344421,0.0,255.41604614257807,238.0,56507.27734375,0.0,3394.604736328125,1.0,279.1589050292969,283.06549072265625,296.072509765625,299.7436218261719,293.1499938964844,293.1499938964844,279.45001220703125,38838.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104756116867064,1.0,0.0,0.0,3.457014560699463,3.457037210464477,7.974358027240669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.6591796875,0.0,1348.989013671875,1895.4371337890625,0.0,3501.01708984375,0.8649937510490417,1.0,0.0,3.0,1.0,0.0
18102480,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8486607670783997,0.5349184274673462,0.4863289594650268,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8704579472541809,0.5799378752708435,0.5531855821609497,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7638428211212158,0.3860134184360504,0.2745261490345001,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7603098750114441,0.380460113286972,0.3665101230144501,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6391941905021667,0.2226382941007614,1.0340659618377686,284.90625,284.95001220703125,300.0838928222656,293.0733337402344,298.03741455078125,297.1885986328125,284.9068603515625,1.0,0.659326434135437,0.3926105201244354,0.3926105201244354,1.0,1.0,-3.259779930114746,0.9540466070175172,2.3057332038879395,0.2202446460723877,0.8344442248344421,0.8344442248344421,0.0,255.41604614257807,238.0,56507.27734375,0.0,3394.604736328125,1.0,279.1589050292969,283.06549072265625,296.072509765625,299.7436218261719,293.1499938964844,293.1499938964844,279.45001220703125,38838.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104756116867064,1.0,0.0,0.0,3.457014560699463,3.457037210464477,7.974358027240669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.6591796875,0.0,1348.989013671875,1895.4371337890625,0.0,3501.01708984375,0.8649937510490417,1.0,0.0,3.0,1.0,0.0
18102540,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8533873558044434,0.5331977009773254,0.4842071831226349,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8778054714202881,0.5824800133705139,0.5550205111503601,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7694692611694336,0.386742353439331,0.2746377885341644,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7656762599945068,0.3808483481407165,0.3663847148418426,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6430913209915161,0.2224947959184646,1.0313302278518677,284.9959411621094,284.95001220703125,300.1003112792969,293.0712280273437,298.04461669921875,297.1937255859375,284.9950256347656,1.0,0.6545937061309814,0.3921605348587036,0.3921605348587036,1.0,1.0,-3.2561213970184326,0.9515423774719238,2.304579019546509,0.2182848155498504,0.9159137606620787,0.9159137606620787,0.0,247.38833618164065,226.0,55846.96875,0.0,3341.75244140625,1.0,279.44091796875,283.1741027832031,296.0714111328125,299.6316223144531,293.1499938964844,293.1499938964844,279.1499938964844,33427.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988324403762817,1.0,0.0,0.0,3.5763089656829834,3.576331615447998,8.534209996469144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2822265625,0.0,1433.8629150390625,1895.4371337890625,0.0,3392.698486328125,0.8869065046310425,1.0,0.0,3.0,1.0,0.0
18102600,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8533873558044434,0.5331977009773254,0.4842071831226349,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8778054714202881,0.5824800133705139,0.5550205111503601,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7694692611694336,0.386742353439331,0.2746377885341644,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7656762599945068,0.3808483481407165,0.3663847148418426,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6430913209915161,0.2224947959184646,1.0313302278518677,284.9959411621094,284.95001220703125,300.1003112792969,293.0712280273437,298.04461669921875,297.1937255859375,284.9950256347656,1.0,0.6545937061309814,0.3921605348587036,0.3921605348587036,1.0,1.0,-3.2561213970184326,0.9515423774719238,2.304579019546509,0.2182848155498504,0.9159137606620787,0.9159137606620787,0.0,247.38833618164065,226.0,55846.96875,0.0,3341.75244140625,1.0,279.44091796875,283.1741027832031,296.0714111328125,299.6316223144531,293.1499938964844,293.1499938964844,279.1499938964844,33427.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988324403762817,1.0,0.0,0.0,3.5763089656829834,3.576331615447998,8.534209996469144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2822265625,0.0,1433.8629150390625,1895.4371337890625,0.0,3392.698486328125,0.8869065046310425,1.0,0.0,3.0,1.0,0.0
18102660,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8592986464500427,0.5303027033805847,0.4815318286418915,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8865898847579956,0.5841503739356995,0.5564338564872742,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.776369571685791,0.3868695199489593,0.2745769023895263,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7722958326339722,0.3806884884834289,0.3660202324390411,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6480514407157898,0.2220638394355774,1.0281198024749756,284.90673828125,284.95001220703125,300.11669921875,293.06903076171875,298.0466003417969,297.1916198730469,284.9072570800781,1.0,0.6487817764282227,0.3917581140995025,0.3917581140995025,1.0,1.0,-3.250239372253418,0.9483794569969176,2.3018598556518555,0.2166031301021576,0.831381618976593,0.831381618976593,0.0,237.89442443847656,214.0,56279.7578125,0.0,3275.9267578125,1.0,279.1590270996094,283.06768798828125,296.06805419921875,299.7249450683594,293.1499938964844,293.1499938964844,279.45001220703125,38882.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909305989742279,1.0,0.0,0.0,3.441392183303833,3.441414833068848,7.902448260210804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.83251953125,0.0,1333.5675048828125,1895.4371337890625,0.0,3490.16162109375,0.8616074323654175,1.0,0.0,3.0,1.0,0.0
18102720,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8592986464500427,0.5303027033805847,0.4815318286418915,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8865898847579956,0.5841503739356995,0.5564338564872742,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.776369571685791,0.3868695199489593,0.2745769023895263,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7722958326339722,0.3806884884834289,0.3660202324390411,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6480514407157898,0.2220638394355774,1.0281198024749756,284.90673828125,284.95001220703125,300.11669921875,293.06903076171875,298.0466003417969,297.1916198730469,284.9072570800781,1.0,0.6487817764282227,0.3917581140995025,0.3917581140995025,1.0,1.0,-3.250239372253418,0.9483794569969176,2.3018598556518555,0.2166031301021576,0.831381618976593,0.831381618976593,0.0,237.89442443847656,214.0,56279.7578125,0.0,3275.9267578125,1.0,279.1590270996094,283.06768798828125,296.06805419921875,299.7249450683594,293.1499938964844,293.1499938964844,279.45001220703125,38882.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909305989742279,1.0,0.0,0.0,3.441392183303833,3.441414833068848,7.902448260210804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.83251953125,0.0,1333.5675048828125,1895.4371337890625,0.0,3490.16162109375,0.8616074323654175,1.0,0.0,3.0,1.0,0.0
18102780,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8676313757896423,0.5287555456161499,0.4794622957706451,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.897796630859375,0.5867624282836914,0.558221161365509,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7854465246200562,0.3878243863582611,0.2747648358345032,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.780998706817627,0.3811810910701751,0.3658796846866607,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6547353863716125,0.2220548689365387,1.0254435539245603,284.99542236328125,284.95001220703125,300.13311767578125,293.0667419433594,298.0543212890625,297.19744873046875,284.9945373535156,1.0,0.6424445509910583,0.3913556635379791,0.3913556635379791,1.0,1.0,-3.2467315196990967,0.94603830575943,2.3006932735443115,0.2151956260204315,0.9120362997055054,0.9120362997055054,0.0,226.83859252929688,202.0,55631.453125,0.0,3206.9072265625,1.0,279.4407958984375,283.1752624511719,296.0669250488281,299.6136169433594,293.1499938964844,293.1499938964844,279.1499938964844,33432.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976683616638184,1.0,0.0,0.0,3.561185121536255,3.561207771301269,8.462181995128049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.0146484375,0.0,1417.83837890625,1895.4371337890625,0.0,3381.840087890625,0.8835176825523376,1.0,0.0,3.0,1.0,0.0
18102840,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8676313757896423,0.5287555456161499,0.4794622957706451,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.897796630859375,0.5867624282836914,0.558221161365509,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7854465246200562,0.3878243863582611,0.2747648358345032,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.780998706817627,0.3811810910701751,0.3658796846866607,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6547353863716125,0.2220548689365387,1.0254435539245603,284.99542236328125,284.95001220703125,300.13311767578125,293.0667419433594,298.0543212890625,297.19744873046875,284.9945373535156,1.0,0.6424445509910583,0.3913556635379791,0.3913556635379791,1.0,1.0,-3.2467315196990967,0.94603830575943,2.3006932735443115,0.2151956260204315,0.9120362997055054,0.9120362997055054,0.0,226.83859252929688,202.0,55631.453125,0.0,3206.9072265625,1.0,279.4407958984375,283.1752624511719,296.0669250488281,299.6136169433594,293.1499938964844,293.1499938964844,279.1499938964844,33432.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976683616638184,1.0,0.0,0.0,3.561185121536255,3.561207771301269,8.462181995128049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.0146484375,0.0,1417.83837890625,1895.4371337890625,0.0,3381.840087890625,0.8835176825523376,1.0,0.0,3.0,1.0,0.0
18102900,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8722516894340515,0.5274277329444885,0.4783808588981628,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9038857221603394,0.5876693725585938,0.5590946674346924,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7904432415962219,0.3880264461040497,0.2748797237873077,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7858023643493652,0.3811879754066467,0.3658269345760345,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6585133671760559,0.2219336032867431,1.0243005752563477,284.8745422363281,284.95001220703125,300.1413269042969,293.0655517578125,298.0558776855469,297.1971435546875,284.87335205078125,1.0,0.6391950249671936,0.3911544382572174,0.3911544382572174,1.0,1.0,-3.2451882362365723,0.9449242353439332,2.3002638816833496,0.2147784680128097,0.8266646862030029,0.8266646862030029,0.0,221.1805877685547,202.0,56362.71875,0.0,3172.182861328125,1.0,279.20037841796875,283.03973388671875,296.0747375488281,299.797119140625,293.1499938964844,293.1499938964844,279.1499938964844,38391.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150620698928832,1.0,0.0,0.0,3.5118279457092285,3.5118510723114014,8.2292405068074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.568359375,0.0,1402.02880859375,1895.4371337890625,0.0,3543.5205078125,0.8737400770187378,1.0,0.0,3.0,1.0,0.0
18102960,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8765560984611511,0.5260360240936279,0.4768851697444916,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9099700450897216,0.5884842872619629,0.5596240758895874,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7951806783676147,0.3881549835205078,0.2748000621795654,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.790371835231781,0.3811114132404327,0.3655396401882171,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6621176600456238,0.2217434048652649,1.0224802494049072,284.9073486328125,284.95001220703125,300.1495361328125,293.0643310546875,298.056640625,297.1957397460937,284.908447265625,1.0,0.6357720494270325,0.3909835517406463,0.3909835517406463,1.0,1.0,-3.241397857666016,0.9431182742118835,2.2982797622680664,0.2141926437616348,0.8286766409873962,0.8286766409873962,0.0,215.7398376464844,190.0,56050.703125,0.0,3133.818115234375,1.0,279.1589050292969,283.07049560546875,296.0634460449219,299.70709228515625,293.1499938964844,293.1499938964844,279.45001220703125,38993.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082858562469482,1.0,0.0,0.0,3.424211502075196,3.42423415184021,7.823741725587752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.4833984375,0.0,1317.1903076171875,1895.4371337890625,0.0,3480.689208984375,0.8579097390174866,1.0,0.0,3.0,1.0,0.0
18103020,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8878626823425293,0.5246248245239258,0.4749076068401336,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9257526993751526,0.5911272764205933,0.561407744884491,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8069187998771667,0.3892870843410492,0.2750897109508514,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8016934394836426,0.3816705048084259,0.3654309213161468,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6712649464607239,0.2218280136585235,1.0200847387313845,284.99517822265625,284.95001220703125,300.1659851074219,293.0617980957031,298.064697265625,297.2017517089844,284.9942626953125,1.0,0.6289626955986023,0.3906417787075043,0.3906417787075043,1.0,1.0,-3.238494873046875,0.9411466717720032,2.2973482608795166,0.2131934762001037,0.909020721912384,0.909020721912384,0.0,203.85104370117188,178.0,55439.13671875,0.0,3061.828857421875,1.0,279.440673828125,283.1762390136719,296.0620422363281,299.5966491699219,293.1499938964844,293.1499938964844,279.1499938964844,33407.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966608643531799,1.0,0.0,0.0,3.5479979515075684,3.548020362854004,8.399626949540107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.9697265625,0.0,1403.767333984375,1895.4371337890625,0.0,3372.439208984375,0.8804884552955627,1.0,0.0,3.0,1.0,0.0
18103080,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8878626823425293,0.5246248245239258,0.4749076068401336,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9257526993751526,0.5911272764205933,0.561407744884491,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8069187998771667,0.3892870843410492,0.2750897109508514,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8016934394836426,0.3816705048084259,0.3654309213161468,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6712649464607239,0.2218280136585235,1.0200847387313845,284.99517822265625,284.95001220703125,300.1659851074219,293.0617980957031,298.064697265625,297.2017517089844,284.9942626953125,1.0,0.6289626955986023,0.3906417787075043,0.3906417787075043,1.0,1.0,-3.238494873046875,0.9411466717720032,2.2973482608795166,0.2131934762001037,0.909020721912384,0.909020721912384,0.0,203.85104370117188,178.0,55439.13671875,0.0,3061.828857421875,1.0,279.440673828125,283.1762390136719,296.0620422363281,299.5966491699219,293.1499938964844,293.1499938964844,279.1499938964844,33407.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966608643531799,1.0,0.0,0.0,3.5479979515075684,3.548020362854004,8.399626949540107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.9697265625,0.0,1403.767333984375,1895.4371337890625,0.0,3372.439208984375,0.8804884552955627,1.0,0.0,3.0,1.0,0.0
18103140,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8996663093566895,0.522045910358429,0.4724312424659729,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9424315690994264,0.5928657054901123,0.5628063678741455,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8185597658157349,0.3897835314273834,0.2752255201339721,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8132754564285278,0.3816564083099365,0.3651249706745147,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6810850501060486,0.2215945422649383,1.0173965692520142,284.90850830078125,284.95001220703125,300.1824645996094,293.0591125488281,298.0671691894531,297.2000732421875,284.9089660644531,1.0,0.6220194101333618,0.3903000354766845,0.3903000354766845,1.0,1.0,-3.2337687015533447,0.9385764002799988,2.295192241668701,0.2115648686885833,0.8269640207290649,0.8269640207290649,0.0,192.3212127685547,166.0,55880.7890625,0.0,2988.06689453125,1.0,279.1592102050781,283.072021484375,296.0582275390625,299.6900939941406,293.1499938964844,293.1499938964844,279.45001220703125,38821.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073216915130616,1.0,0.0,0.0,3.413501024246216,3.413523435592652,7.774874575261492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.1669921875,0.0,1305.36767578125,1895.4371337890625,0.0,3471.7314453125,0.8553807139396667,1.0,0.0,3.0,1.0,0.0
18103200,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8996663093566895,0.522045910358429,0.4724312424659729,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9424315690994264,0.5928657054901123,0.5628063678741455,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8185597658157349,0.3897835314273834,0.2752255201339721,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8132754564285278,0.3816564083099365,0.3651249706745147,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6810850501060486,0.2215945422649383,1.0173965692520142,284.90850830078125,284.95001220703125,300.1824645996094,293.0591125488281,298.0671691894531,297.2000732421875,284.9089660644531,1.0,0.6220194101333618,0.3903000354766845,0.3903000354766845,1.0,1.0,-3.2337687015533447,0.9385764002799988,2.295192241668701,0.2115648686885833,0.8269640207290649,0.8269640207290649,0.0,192.3212127685547,166.0,55880.7890625,0.0,2988.06689453125,1.0,279.1592102050781,283.072021484375,296.0582275390625,299.6900939941406,293.1499938964844,293.1499938964844,279.45001220703125,38821.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073216915130616,1.0,0.0,0.0,3.413501024246216,3.413523435592652,7.774874575261492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.1669921875,0.0,1305.36767578125,1895.4371337890625,0.0,3471.7314453125,0.8553807139396667,1.0,0.0,3.0,1.0,0.0
18103260,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9149895310401917,0.5207476019859314,0.4705585837364197,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9611781239509584,0.5955174565315247,0.5645968317985535,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8320079445838928,0.3910694420337677,0.2756214141845703,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8263447284698486,0.3822606801986694,0.365056037902832,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6930209398269653,0.2217438071966171,1.0152746438980105,284.9950866699219,284.95001220703125,300.1989440917969,293.05621337890625,298.0753479003906,297.20611572265625,284.9941711425781,1.0,0.6150458455085754,0.3899889290332794,0.3899889290332794,1.0,1.0,-3.2315030097961426,0.9369603991508484,2.2945427894592285,0.2098691016435623,0.9065614938735962,0.9065614938735962,0.0,180.20079040527344,154.0,55273.2421875,0.0,2916.434814453125,1.0,279.4405822753906,283.177001953125,296.0565185546875,299.5806884765625,293.1499938964844,293.1499938964844,279.1499938964844,33380.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958384394645691,1.0,0.0,0.0,3.536549568176269,3.536571979522705,8.345508604179486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.68359375,0.0,1391.583251953125,1895.4371337890625,0.0,3364.76220703125,0.8778976202011108,1.0,0.0,3.0,1.0,0.0
18103320,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9149895310401917,0.5207476019859314,0.4705585837364197,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9611781239509584,0.5955174565315247,0.5645968317985535,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8320079445838928,0.3910694420337677,0.2756214141845703,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8263447284698486,0.3822606801986694,0.365056037902832,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6930209398269653,0.2217438071966171,1.0152746438980105,284.9950866699219,284.95001220703125,300.1989440917969,293.05621337890625,298.0753479003906,297.20611572265625,284.9941711425781,1.0,0.6150458455085754,0.3899889290332794,0.3899889290332794,1.0,1.0,-3.2315030097961426,0.9369603991508484,2.2945427894592285,0.2098691016435623,0.9065614938735962,0.9065614938735962,0.0,180.20079040527344,154.0,55273.2421875,0.0,2916.434814453125,1.0,279.4405822753906,283.177001953125,296.0565185546875,299.5806884765625,293.1499938964844,293.1499938964844,279.1499938964844,33380.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958384394645691,1.0,0.0,0.0,3.536549568176269,3.536571979522705,8.345508604179486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.68359375,0.0,1391.583251953125,1895.4371337890625,0.0,3364.76220703125,0.8778976202011108,1.0,0.0,3.0,1.0,0.0
18103380,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9255834221839904,0.5192559957504272,0.4693059921264648,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9722002744674684,0.5965692400932312,0.5655840039253235,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8407238721847534,0.3914617300033569,0.2758460640907287,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8346903324127197,0.3822949826717376,0.3649964332580566,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7007768154144287,0.2216604948043823,1.014115571975708,284.877685546875,284.95001220703125,300.2088623046875,293.05438232421875,298.0770568847656,297.2052307128906,284.8809509277344,1.0,0.6108732223510742,0.3898022770881653,0.3898022770881653,1.0,1.0,-3.2299952507019043,0.9359323382377625,2.294062852859497,0.2089895457029342,0.8186882138252258,0.8186882138252258,0.0,173.084716796875,154.0,55858.8515625,0.0,2874.044677734375,1.0,279.1860656738281,283.0483093261719,296.0610046386719,299.7433166503906,293.1499938964844,293.1499938964844,279.1499938964844,39547.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123075008392334,1.0,0.0,0.0,3.452781915664673,3.4528045654296875,7.954842544677376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.4423828125,0.0,1349.7291259765625,1895.4371337890625,0.0,3518.005859375,0.862411618232727,1.0,0.0,3.0,1.0,0.0
18103440,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9324935674667358,0.5182968378067017,0.4681873917579651,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9789204597473145,0.5972625017166138,0.5659956932067871,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8464888334274292,0.3917169570922851,0.2758576273918152,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8401824831962585,0.3822942078113556,0.3647883236408233,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7058004140853882,0.2215743958950042,1.0128452777862549,284.9092712402344,284.95001220703125,300.2154846191406,293.0531311035156,298.0779113769531,297.2043762207031,284.9096984863281,1.0,0.6079932451248169,0.3896778225898742,0.3896778225898742,1.0,1.0,-3.227380990982056,0.934697449207306,2.2926836013793945,0.2081937193870544,0.8254309296607971,0.8254309296607971,0.0,168.5518341064453,142.0,55721.875,0.0,2843.636474609375,1.0,279.1593322753906,283.07342529296875,296.0522766113281,299.67413330078125,293.1499938964844,293.1499938964844,279.45001220703125,38780.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066020250320436,1.0,0.0,0.0,3.40277099609375,3.4027931690216064,7.726071657998546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.4931640625,0.0,1294.5125732421875,1895.4371337890625,0.0,3465.04296875,0.8529892563819885,1.0,0.0,3.0,1.0,0.0
18103500,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9424681067466736,0.5176461935043335,0.4671023190021515,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9877558350563048,0.5985377430915833,0.5667319893836975,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8548611998558044,0.3923736810684204,0.2760041654109955,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8481314778327942,0.382566899061203,0.3646607100963592,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7128233909606934,0.2216339111328125,1.01156747341156,285.0131530761719,284.95001220703125,300.2237854003906,293.0514831542969,298.0815734863281,297.206787109375,285.0140380859375,1.0,0.6044146418571472,0.3895222842693329,0.3895222842693329,1.0,1.0,-3.2254419326782227,0.933610498905182,2.291831493377685,0.2073330730199813,0.8982728123664856,0.8982728123664856,0.0,162.60829162597656,142.0,54995.23046875,0.0,2806.910400390625,1.0,279.3957214355469,283.19207763671875,296.0418701171875,299.4923095703125,293.1499938964844,293.1499938964844,279.45001220703125,33897.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890946507453918,1.0,0.0,0.0,3.457614660263061,3.457636594772339,7.977126870173379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.04248046875,0.0,1314.5758056640625,1895.4371337890625,0.0,3301.73974609375,0.8626121878623962,1.0,0.0,3.0,1.0,0.0
18103560,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9539337754249572,0.5171067714691162,0.4664041399955749,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9969701170921326,0.5999184846878052,0.5677814483642578,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8648625612258911,0.3931467533111572,0.2763492166996002,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8576241731643677,0.382940411567688,0.3647530376911163,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7205642461776733,0.2217801809310913,1.0109591484069824,284.99517822265625,284.95001220703125,300.2320556640625,293.0497741699219,298.08612060546875,297.2103881835937,284.99371337890625,1.0,0.6009388566017151,0.3893678784370422,0.3893678784370422,1.0,1.0,-3.225656747817993,0.933260142803192,2.292396545410156,0.2067874819040298,0.9047473669052124,0.9047473669052124,0.0,156.37188720703125,145.0,55137.05078125,0.0,2773.028076171875,1.0,279.441162109375,283.177001953125,296.05010986328125,299.5649108886719,293.1499938964844,293.1499938964844,279.1499938964844,33251.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950899243354797,1.0,0.0,0.0,3.528972625732422,3.5289950370788574,8.309787062898977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.169921875,0.0,1382.7593994140625,1895.4371337890625,0.0,3357.773681640625,0.8759296536445618,1.0,0.0,3.0,1.0,0.0
18103620,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9570794701576232,0.514653205871582,0.4644325375556946,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.6027599573135376,0.5672000646591187,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.869343638420105,0.3938347995281219,0.2769164741039276,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8614902496337891,0.3829220235347748,0.3648424446582794,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7234441637992859,0.2215792536735534,1.0102818012237549,284.89434814453125,284.95001220703125,300.24871826171875,293.0461730957031,298.0908508300781,297.2125244140625,284.8954162597656,1.0,0.5972267389297485,0.3890591263771057,0.3890591263771057,1.0,1.0,-3.205679416656494,0.9255247712135316,2.2801544666290283,0.2041624039411544,0.8123394846916199,0.8123394846916199,0.0,153.22218322753906,148.0,55353.1328125,0.0,2729.33056640625,1.0,279.1593933105469,283.0657043457031,296.0450744628906,299.6517028808594,293.1499938964844,293.1499938964844,279.45001220703125,39260.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055966734886168,1.0,0.0,0.0,3.384408712387085,3.3844308853149414,7.642913146810315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.7939453125,0.0,1279.89013671875,1895.4371337890625,0.0,3455.6953125,0.8488956689834595,1.0,0.0,3.0,1.0,0.0
18103680,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9570794701576232,0.514653205871582,0.4644325375556946,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.6027599573135376,0.5672000646591187,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.869343638420105,0.3938347995281219,0.2769164741039276,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8614902496337891,0.3829220235347748,0.3648424446582794,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7234441637992859,0.2215792536735534,1.0102818012237549,284.89434814453125,284.95001220703125,300.24871826171875,293.0461730957031,298.0908508300781,297.2125244140625,284.8954162597656,1.0,0.5972267389297485,0.3890591263771057,0.3890591263771057,1.0,1.0,-3.205679416656494,0.9255247712135316,2.2801544666290283,0.2041624039411544,0.8123394846916199,0.8123394846916199,0.0,153.22218322753906,148.0,55353.1328125,0.0,2729.33056640625,1.0,279.1593933105469,283.0657043457031,296.0450744628906,299.6517028808594,293.1499938964844,293.1499938964844,279.45001220703125,39260.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055966734886168,1.0,0.0,0.0,3.384408712387085,3.3844308853149414,7.642913146810315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.7939453125,0.0,1279.89013671875,1895.4371337890625,0.0,3455.6953125,0.8488956689834595,1.0,0.0,3.0,1.0,0.0
