time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103740,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9615190029144288,0.5134950876235962,0.4630188643932342,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6065915822982788,0.5582573413848877,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8749763369560242,0.3953427672386169,0.2777277827262878,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8663948178291321,0.3835521340370178,0.3651513457298279,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7270625829696655,0.2217935770750045,1.0101356506347656,284.9932861328125,284.95001220703125,300.2654113769531,293.04229736328125,298.1031494140625,297.2240905761719,284.9928283691406,1.0,0.596244752407074,0.3887503445148468,0.3887503445148468,1.0,1.0,-3.2112834453582764,0.9265801906585692,2.284703254699707,0.2039732187986374,0.8991450071334839,0.8991450071334839,0.0,150.70523071289062,151.0,54850.8203125,0.0,2712.620849609375,1.0,279.4402770996094,283.1786499023437,296.0425720214844,299.5409240722656,293.1499938964844,293.1499938964844,279.75,33476.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938494324684143,1.0,0.0,0.0,3.507089376449585,3.5071115493774414,8.207048267649952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.1806640625,0.0,1361.7645263671875,1895.4371337890625,0.0,3346.18798828125,0.8715078234672546,1.0,0.0,3.0,1.0,0.0
18103800,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9615190029144288,0.5134950876235962,0.4630188643932342,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6065915822982788,0.5582573413848877,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8749763369560242,0.3953427672386169,0.2777277827262878,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8663948178291321,0.3835521340370178,0.3651513457298279,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7270625829696655,0.2217935770750045,1.0101356506347656,284.9932861328125,284.95001220703125,300.2654113769531,293.04229736328125,298.1031494140625,297.2240905761719,284.9928283691406,1.0,0.596244752407074,0.3887503445148468,0.3887503445148468,1.0,1.0,-3.2112834453582764,0.9265801906585692,2.284703254699707,0.2039732187986374,0.8991450071334839,0.8991450071334839,0.0,150.70523071289062,151.0,54850.8203125,0.0,2712.620849609375,1.0,279.4402770996094,283.1786499023437,296.0425720214844,299.5409240722656,293.1499938964844,293.1499938964844,279.75,33476.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938494324684143,1.0,0.0,0.0,3.507089376449585,3.5071115493774414,8.207048267649952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.1806640625,0.0,1361.7645263671875,1895.4371337890625,0.0,3346.18798828125,0.8715078234672546,1.0,0.0,3.0,1.0,0.0
18103860,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9613807797431946,0.5125600099563599,0.4621324241161346,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9990000128746032,0.6108797192573547,0.5574202537536621,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.876666784286499,0.3970939815044403,0.2788967192173004,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8674033284187317,0.3843803405761719,0.3658762276172638,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7277233600616455,0.2221714109182357,1.0115944147109983,285.0569152832031,284.95001220703125,300.2821655273437,293.0380859375,298.1168518066406,297.2373046875,285.0539855957031,1.0,0.5965005159378052,0.388524979352951,0.388524979352951,1.0,1.0,-3.2132368087768555,0.9265950322151184,2.286641836166382,0.2038277089595794,1.0,1.0,0.0,150.55264282226562,154.0,54527.265625,0.0,2715.75146484375,1.0,279.7422180175781,283.2594299316406,296.0415344238281,299.5127868652344,293.1499938964844,293.1499938964844,279.45001220703125,30980.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908674716949463,1.0,0.0,0.0,3.710114479064941,3.710138320922852,9.184762461700302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.228515625,0.0,1562.909912109375,1895.4371337890625,0.0,3318.3193359375,0.9148966073989868,1.0,0.0,3.0,1.0,0.0
18103920,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9613807797431946,0.5125600099563599,0.4621324241161346,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9990000128746032,0.6108797192573547,0.5574202537536621,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.876666784286499,0.3970939815044403,0.2788967192173004,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8674033284187317,0.3843803405761719,0.3658762276172638,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7277233600616455,0.2221714109182357,1.0115944147109983,285.0569152832031,284.95001220703125,300.2821655273437,293.0380859375,298.1168518066406,297.2373046875,285.0539855957031,1.0,0.5965005159378052,0.388524979352951,0.388524979352951,1.0,1.0,-3.2132368087768555,0.9265950322151184,2.286641836166382,0.2038277089595794,1.0,1.0,0.0,150.55264282226562,154.0,54527.265625,0.0,2715.75146484375,1.0,279.7422180175781,283.2594299316406,296.0415344238281,299.5127868652344,293.1499938964844,293.1499938964844,279.45001220703125,30980.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908674716949463,1.0,0.0,0.0,3.710114479064941,3.710138320922852,9.184762461700302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.228515625,0.0,1562.909912109375,1895.4371337890625,0.0,3318.3193359375,0.9148966073989868,1.0,0.0,3.0,1.0,0.0
18103980,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9576982259750366,0.5097863078117371,0.4601354300975799,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6132341027259827,0.5611293315887451,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8754157423973083,0.3976882994174957,0.2795711755752563,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8655984997749329,0.3841813802719116,0.3660189211368561,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7262226939201355,0.2219054251909256,1.0115405321121216,284.8911437988281,284.95001220703125,300.2989807128906,293.0335388183594,298.119140625,297.2344055175781,284.892333984375,1.0,0.5976393818855286,0.3882995843887329,0.3882995843887329,1.0,1.0,-3.216216325759888,0.9269644618034364,2.2892520427703857,0.203850507736206,0.886444091796875,0.886444091796875,0.0,151.80503845214844,157.0,55604.01171875,0.0,2728.671875,1.0,279.4576721191406,283.0771179199219,296.03472900390625,299.6465148925781,293.1499938964844,293.1499938964844,279.75,37389.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063754081726074,1.0,0.0,0.0,3.670569896697998,3.6705944538116455,8.990012929643854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.96142578125,0.0,1566.6259765625,1895.4371337890625,0.0,3462.935791015625,0.9107537269592284,1.0,0.0,3.0,1.0,0.0
18104040,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9576982259750366,0.5097863078117371,0.4601354300975799,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6132341027259827,0.5611293315887451,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8754157423973083,0.3976882994174957,0.2795711755752563,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8655984997749329,0.3841813802719116,0.3660189211368561,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7262226939201355,0.2219054251909256,1.0115405321121216,284.8911437988281,284.95001220703125,300.2989807128906,293.0335388183594,298.119140625,297.2344055175781,284.892333984375,1.0,0.5976393818855286,0.3882995843887329,0.3882995843887329,1.0,1.0,-3.216216325759888,0.9269644618034364,2.2892520427703857,0.203850507736206,0.886444091796875,0.886444091796875,0.0,151.80503845214844,157.0,55604.01171875,0.0,2728.671875,1.0,279.4576721191406,283.0771179199219,296.03472900390625,299.6465148925781,293.1499938964844,293.1499938964844,279.75,37389.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063754081726074,1.0,0.0,0.0,3.670569896697998,3.6705944538116455,8.990012929643854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.96142578125,0.0,1566.6259765625,1895.4371337890625,0.0,3462.935791015625,0.9107537269592284,1.0,0.0,3.0,1.0,0.0
18104100,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9552564024925232,0.5089879631996155,0.4590893685817718,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6144007444381714,0.5638771057128906,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.874262273311615,0.3982989192008972,0.2798468470573425,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8641602993011475,0.3842983841896057,0.3659773766994476,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7250046730041504,0.2218559682369232,1.0109955072402954,285.0137939453125,284.95001220703125,300.30743408203125,293.0311279296875,298.12115478515625,297.2341003417969,285.0169677734375,1.0,0.5983920097351074,0.3881868720054626,0.3881868720054626,1.0,1.0,-3.217885255813598,0.9272154569625854,2.290669679641724,0.2037898302078247,0.968473494052887,0.968473494052887,0.0,152.7054443359375,157.0,54752.265625,0.0,2737.014892578125,1.0,279.7027587890625,283.2163391113281,296.0218811035156,299.4557189941406,293.1499938964844,293.1499938964844,279.75,33813.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881867527961731,1.0,0.0,0.0,3.715846538543701,3.7158706188201904,9.213164275934104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.94287109375,0.0,1591.014892578125,1895.4371337890625,0.0,3293.24609375,0.920089840888977,1.0,0.0,3.0,1.0,0.0
18104160,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.953548550605774,0.5084838271141052,0.458607017993927,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6157145500183105,0.5660868287086487,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8736932873725891,0.3991351127624511,0.2804024815559387,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.863245964050293,0.3846069574356079,0.3662416338920593,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7241910696029663,0.2219344824552536,1.0112900733947754,285.00958251953125,284.95001220703125,300.31591796875,293.02862548828125,298.1244506835937,297.2357788085937,285.0081787109375,1.0,0.5993263721466064,0.3879948556423187,0.3879948556423187,1.0,1.0,-3.221299648284912,0.9278547763824464,2.293444871902466,0.2037128806114196,0.9874290227890016,0.9874290227890016,0.0,153.5198211669922,160.0,54927.359375,0.0,2748.455810546875,1.0,279.7432861328125,283.210205078125,296.029296875,299.5297546386719,293.1499938964844,293.1499938964844,279.45001220703125,33010.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944594264030457,1.0,0.0,0.0,3.7887232303619385,3.788748025894165,9.57809220381023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.248046875,0.0,1669.83251953125,1895.4371337890625,0.0,3351.8857421875,0.934293270111084,1.0,0.0,3.0,1.0,0.0
18104220,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.948179304599762,0.5059912800788879,0.4568044245243072,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.6168723702430725,0.5726038813591003,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8711264729499817,0.3999045789241791,0.2811648249626159,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8600859642028809,0.3844389319419861,0.3663710057735443,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7215112447738647,0.2216046750545501,1.0108438730239868,284.8856506347656,284.95001220703125,300.3329162597656,293.0233459472656,298.1226806640625,297.2274780273437,284.8880615234375,1.0,0.6014307737350464,0.3876107633113861,0.3876107633113861,1.0,1.0,-3.2275071144104004,0.9288867115974426,2.2986202239990234,0.2034958302974701,0.8766941428184509,0.8766941428184509,0.0,155.7743377685547,163.0,55737.1484375,0.0,2773.570556640625,1.0,279.45635986328125,283.0687866210937,296.0232849121094,299.6438903808594,293.1499938964844,293.1499938964844,279.75,38906.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90777587890625,1.0,0.0,0.0,3.684628486633301,3.6846535205841056,9.059009471457102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.33740234375,0.0,1593.9874267578125,1895.4371337890625,0.0,3475.95166015625,0.9150930643081664,1.0,0.0,3.0,1.0,0.0
18104280,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.948179304599762,0.5059912800788879,0.4568044245243072,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.6168723702430725,0.5726038813591003,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8711264729499817,0.3999045789241791,0.2811648249626159,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8600859642028809,0.3844389319419861,0.3663710057735443,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7215112447738647,0.2216046750545501,1.0108438730239868,284.8856506347656,284.95001220703125,300.3329162597656,293.0233459472656,298.1226806640625,297.2274780273437,284.8880615234375,1.0,0.6014307737350464,0.3876107633113861,0.3876107633113861,1.0,1.0,-3.2275071144104004,0.9288867115974426,2.2986202239990234,0.2034958302974701,0.8766941428184509,0.8766941428184509,0.0,155.7743377685547,163.0,55737.1484375,0.0,2773.570556640625,1.0,279.45635986328125,283.0687866210937,296.0232849121094,299.6438903808594,293.1499938964844,293.1499938964844,279.75,38906.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90777587890625,1.0,0.0,0.0,3.684628486633301,3.6846535205841056,9.059009471457102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.33740234375,0.0,1593.9874267578125,1895.4371337890625,0.0,3475.95166015625,0.9150930643081664,1.0,0.0,3.0,1.0,0.0
18104340,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9432580471038818,0.5049710273742676,0.4555759727954864,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.6185734272003174,0.5790384411811829,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8689279556274414,0.401606947183609,0.2821922898292541,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8572131395339966,0.3849947154521942,0.3667337000370025,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7189688086509705,0.2216756343841552,1.010822892189026,285.0140991210937,284.95001220703125,300.3500061035156,293.0176086425781,298.12646484375,297.22674560546875,285.01287841796875,1.0,0.6038045287132263,0.3872266709804535,0.3872266709804535,1.0,1.0,-3.235407829284668,0.9304996728897096,2.304908275604248,0.2033244371414184,0.9854462146759032,0.9854462146759032,0.0,158.08981323242188,166.0,55057.18359375,0.0,2802.61474609375,1.0,279.74346923828125,283.210205078125,296.0181884765625,299.5265808105469,293.1499938964844,293.1499938964844,279.45001220703125,33295.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957114815711975,1.0,0.0,0.0,3.797541379928589,3.7975664138793945,9.622730203773244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.6474609375,0.0,1682.540283203125,1895.4371337890625,0.0,3363.576904296875,0.9364439845085144,1.0,0.0,3.0,1.0,0.0
18104400,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9432580471038818,0.5049710273742676,0.4555759727954864,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.6185734272003174,0.5790384411811829,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8689279556274414,0.401606947183609,0.2821922898292541,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8572131395339966,0.3849947154521942,0.3667337000370025,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7189688086509705,0.2216756343841552,1.010822892189026,285.0140991210937,284.95001220703125,300.3500061035156,293.0176086425781,298.12646484375,297.22674560546875,285.01287841796875,1.0,0.6038045287132263,0.3872266709804535,0.3872266709804535,1.0,1.0,-3.235407829284668,0.9304996728897096,2.304908275604248,0.2033244371414184,0.9854462146759032,0.9854462146759032,0.0,158.08981323242188,166.0,55057.18359375,0.0,2802.61474609375,1.0,279.74346923828125,283.210205078125,296.0181884765625,299.5265808105469,293.1499938964844,293.1499938964844,279.45001220703125,33295.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957114815711975,1.0,0.0,0.0,3.797541379928589,3.7975664138793945,9.622730203773244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.6474609375,0.0,1682.540283203125,1895.4371337890625,0.0,3363.576904296875,0.9364439845085144,1.0,0.0,3.0,1.0,0.0
18104460,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9452894926071168,0.5065485835075378,0.4566264748573303,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6242276430130005,0.5770740509033203,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8731356263160706,0.4067282974720001,0.2853045761585235,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8606894016265869,0.3891933262348175,0.3700174689292907,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7231196761131287,0.2259731441736221,1.0260225534439087,284.9050598144531,284.95001220703125,300.367431640625,293.01104736328125,298.1562805175781,297.2614440917969,284.9076232910156,1.0,0.6074252128601074,0.3867702782154083,0.3867702782154083,1.0,1.0,-3.2602570056915283,0.9376805424690248,2.3225762844085693,0.204745665192604,0.8929438591003418,0.8929438591003418,0.0,158.52940368652344,169.0,56287.140625,0.0,2856.740234375,1.0,279.456298828125,283.0750732421875,296.0119323730469,299.6579284667969,293.1499938964844,293.1499938964844,279.75,38120.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105292558670044,1.0,0.0,0.0,3.7149887084960938,3.7150137424468994,9.20891125133494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.77197265625,0.0,1622.827392578125,1895.4371337890625,0.0,3501.51513671875,0.9214873313903807,1.0,0.0,3.0,1.0,0.0
18104520,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9452894926071168,0.5065485835075378,0.4566264748573303,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6242276430130005,0.5770740509033203,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8731356263160706,0.4067282974720001,0.2853045761585235,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8606894016265869,0.3891933262348175,0.3700174689292907,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7231196761131287,0.2259731441736221,1.0260225534439087,284.9050598144531,284.95001220703125,300.367431640625,293.01104736328125,298.1562805175781,297.2614440917969,284.9076232910156,1.0,0.6074252128601074,0.3867702782154083,0.3867702782154083,1.0,1.0,-3.2602570056915283,0.9376805424690248,2.3225762844085693,0.204745665192604,0.8929438591003418,0.8929438591003418,0.0,158.52940368652344,169.0,56287.140625,0.0,2856.740234375,1.0,279.456298828125,283.0750732421875,296.0119323730469,299.6579284667969,293.1499938964844,293.1499938964844,279.75,38120.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105292558670044,1.0,0.0,0.0,3.7149887084960938,3.7150137424468994,9.20891125133494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.77197265625,0.0,1622.827392578125,1895.4371337890625,0.0,3501.51513671875,0.9214873313903807,1.0,0.0,3.0,1.0,0.0
18104580,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9453765153884888,0.5072643160820007,0.4571134448051452,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.6282232403755188,0.577548086643219,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8749341368675232,0.4095884561538696,0.2872838079929352,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8620277643203735,0.3913242816925049,0.3720671236515045,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7251489758491516,0.2281094789505005,1.0361722707748413,285.0491638183594,284.95001220703125,300.37957763671875,293.0058898925781,298.1735534667969,297.2807006835937,285.04937744140625,1.0,0.6103699207305908,0.3864599466323852,0.3864599466323852,1.0,1.0,-3.2784619331359863,0.9429780840873718,2.3354837894439697,0.2059957385063171,1.0,1.0,0.0,159.45742797851562,169.0,55746.26171875,0.0,2900.237060546875,1.0,279.7269287109375,283.2272033691406,296.0021057128906,299.51171875,293.1499938964844,293.1499938964844,279.75,32946.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962110280990601,1.0,0.0,0.0,3.80449652671814,3.804521560668945,9.658010640123391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.8994140625,0.0,1688.1298828125,1895.4371337890625,0.0,3368.240478515625,0.938495397567749,1.0,0.0,3.0,1.0,0.0
18104640,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9452115297317504,0.5075086355209351,0.4574343264102936,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9990000128746032,0.6300218105316162,0.57822185754776,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8755447864532471,0.4108296036720276,0.2882126867771148,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8624014258384705,0.3922079503536224,0.3729892373085022,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7258176207542419,0.2289765328168869,1.0404741764068604,285.0481262207031,284.95001220703125,300.3853759765625,293.0032958984375,298.1806640625,297.2883605957031,285.0481262207031,1.0,0.6118336319923401,0.3863138854503631,0.3863138854503631,1.0,1.0,-3.287057876586914,0.945475459098816,2.3415822982788086,0.2065916210412979,1.0,1.0,0.0,160.0368194580078,172.0,55924.125,0.0,2921.716796875,1.0,279.74334716796875,283.22467041015625,296.00494384765625,299.562744140625,293.1499938964844,293.1499938964844,279.45001220703125,33219.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901201605796814,1.0,0.0,0.0,3.839377880096436,3.83940315246582,9.835920309342328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.5517578125,0.0,1732.3612060546875,1895.4371337890625,0.0,3414.782470703125,0.9457292556762696,1.0,0.0,3.0,1.0,0.0
18104700,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9439828395843506,0.5071644186973572,0.4575641453266144,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.6321372389793396,0.5803855657577515,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8757051229476929,0.4122524261474609,0.2894476950168609,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.862224817276001,0.3931202292442322,0.3741534054279327,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7261840105056763,0.229970246553421,1.0460734367370603,284.91265869140625,284.95001220703125,300.39453125,292.9989624023437,298.1871643066406,297.2939147949219,284.9071655273437,1.0,0.6141353249549866,0.3860856890678406,0.3860856890678406,1.0,1.0,-3.299438714981079,0.9490137696266174,2.3504250049591064,0.2074318826198578,0.9399864077568054,0.9399864077568054,0.0,161.24583435058594,172.0,57297.109375,0.0,2954.938720703125,1.0,279.49371337890625,283.0616149902344,296.0103454589844,299.77410888671875,293.1499938964844,293.1499938964844,279.45001220703125,35320.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921228051185608,1.0,0.0,0.0,3.8517448902130127,3.851770639419556,9.899387123368797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.97265625,0.0,1764.0540771484375,1895.4371337890625,0.0,3600.487548828125,0.9488054513931274,1.0,0.0,3.0,1.0,0.0
18104760,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9412505626678468,0.5063586831092834,0.4570104777812958,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.6335362792015076,0.5841280221939087,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8746637105941772,0.4132852256298065,0.290291279554367,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8609057664871216,0.3936409056186676,0.3748257756233215,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7255448698997498,0.2306151688098907,1.0498260259628296,284.9066467285156,284.95001220703125,300.4038391113281,292.994384765625,298.1888122558594,297.2933654785156,284.90838623046875,1.0,0.6163558959960938,0.3856503069400787,0.3856503069400787,1.0,1.0,-3.30961275100708,0.9512420296669006,2.358370542526245,0.2074512690305709,0.9203057885169984,0.9203057885169984,0.0,162.85585021972656,175.0,57332.64453125,0.0,2985.89599609375,1.0,279.4560241699219,283.05621337890625,295.9961853027344,299.7105712890625,293.1499938964844,293.1499938964844,279.1499938964844,37276.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176529049873352,1.0,0.0,0.0,3.804304599761963,3.804330348968506,9.657035207055742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.3857421875,0.0,1721.669677734375,1895.4371337890625,0.0,3567.482177734375,0.9406222105026244,1.0,0.0,3.0,1.0,0.0
18104820,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9347273707389832,0.5047245025634766,0.4555913507938385,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.6352294683456421,0.5929443836212158,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8716503977775574,0.4151570498943329,0.2916734218597412,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8573078513145447,0.3943687379360199,0.3756677508354187,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7232010364532471,0.2314555495977401,1.0546202659606934,284.884521484375,284.95001220703125,300.4227294921875,292.9844055175781,298.1871337890625,297.2855834960937,284.8871154785156,1.0,0.6205650568008423,0.3847795128822326,0.3847795128822326,1.0,1.0,-3.326951265335083,0.9545854330062866,2.372365951538086,0.2069846242666244,0.844011127948761,0.844011127948761,0.0,166.38931274414062,178.0,57733.51171875,0.0,3043.54638671875,1.0,279.157470703125,283.0070495605469,295.98175048828125,299.7265930175781,293.1499938964844,293.1499938964844,279.45001220703125,40778.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211592674255372,1.0,0.0,0.0,3.5814626216888428,3.581486940383911,8.558825470572629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.9013671875,0.0,1493.3309326171875,1895.4371337890625,0.0,3599.85302734375,0.8944358825683594,1.0,0.0,3.0,1.0,0.0
18104880,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9347273707389832,0.5047245025634766,0.4555913507938385,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.6352294683456421,0.5929443836212158,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8716503977775574,0.4151570498943329,0.2916734218597412,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8573078513145447,0.3943687379360199,0.3756677508354187,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7232010364532471,0.2314555495977401,1.0546202659606934,284.884521484375,284.95001220703125,300.4227294921875,292.9844055175781,298.1871337890625,297.2855834960937,284.8871154785156,1.0,0.6205650568008423,0.3847795128822326,0.3847795128822326,1.0,1.0,-3.326951265335083,0.9545854330062866,2.372365951538086,0.2069846242666244,0.844011127948761,0.844011127948761,0.0,166.38931274414062,178.0,57733.51171875,0.0,3043.54638671875,1.0,279.157470703125,283.0070495605469,295.98175048828125,299.7265930175781,293.1499938964844,293.1499938964844,279.45001220703125,40778.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211592674255372,1.0,0.0,0.0,3.5814626216888428,3.581486940383911,8.558825470572629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.9013671875,0.0,1493.3309326171875,1895.4371337890625,0.0,3599.85302734375,0.8944358825683594,1.0,0.0,3.0,1.0,0.0
18104940,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9302803874015808,0.5047606229782104,0.4554155170917511,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6376786828041077,0.5999306440353394,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8701297044754028,0.4181352257728576,0.2936335206031799,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.855008602142334,0.3959516584873199,0.3770496249198913,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.721656858921051,0.2326637953519821,1.059956669807434,285.0099792480469,284.95001220703125,300.44207763671875,292.9734802246094,298.1919860839844,297.28668212890625,285.0097045898437,1.0,0.624702513217926,0.3839087188243866,0.3839087188243866,1.0,1.0,-3.3455734252929688,0.9583357572555542,2.387237787246704,0.2065590918064117,0.9488985538482666,0.9488985538482666,0.0,169.46641540527344,181.0,57238.0078125,0.0,3101.989990234375,1.0,279.44189453125,283.1437072753906,295.9740600585937,299.616943359375,293.1499938964844,293.1499938964844,279.1499938964844,33590.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108325839042664,1.0,0.0,0.0,3.695911407470703,3.695935487747192,9.114574481827732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.8984375,0.0,1566.5941162109375,1895.4371337890625,0.0,3504.32861328125,0.914088785648346,1.0,0.0,3.0,1.0,0.0
18105000,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9302803874015808,0.5047606229782104,0.4554155170917511,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6376786828041077,0.5999306440353394,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8701297044754028,0.4181352257728576,0.2936335206031799,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.855008602142334,0.3959516584873199,0.3770496249198913,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.721656858921051,0.2326637953519821,1.059956669807434,285.0099792480469,284.95001220703125,300.44207763671875,292.9734802246094,298.1919860839844,297.28668212890625,285.0097045898437,1.0,0.624702513217926,0.3839087188243866,0.3839087188243866,1.0,1.0,-3.3455734252929688,0.9583357572555542,2.387237787246704,0.2065590918064117,0.9488985538482666,0.9488985538482666,0.0,169.46641540527344,181.0,57238.0078125,0.0,3101.989990234375,1.0,279.44189453125,283.1437072753906,295.9740600585937,299.616943359375,293.1499938964844,293.1499938964844,279.1499938964844,33590.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108325839042664,1.0,0.0,0.0,3.695911407470703,3.695935487747192,9.114574481827732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.8984375,0.0,1566.5941162109375,1895.4371337890625,0.0,3504.32861328125,0.914088785648346,1.0,0.0,3.0,1.0,0.0
18105060,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9237708449363708,0.5033372640609741,0.4546129703521728,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9981375336647034,0.6389758586883545,0.6050747036933899,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8670945167541504,0.4202085435390472,0.2953497767448425,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8513265252113342,0.3967672884464264,0.3781676888465881,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7189074158668518,0.2333404123783111,1.064367175102234,284.9102783203125,284.95001220703125,300.4617614746094,292.9616394042969,298.1901550292969,297.2782592773437,284.9117126464844,1.0,0.6285520792007446,0.383163183927536,0.383163183927536,1.0,1.0,-3.359515428543091,0.9608265161514282,2.398689031600952,0.2061401903629303,0.8641563057899475,0.8641563057899475,0.0,173.27439880371094,184.0,58108.3515625,0.0,3154.75537109375,1.0,279.1573181152344,283.0203552246094,295.9619445800781,299.7297058105469,293.1499938964844,293.1499938964844,279.45001220703125,38459.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240004420280457,1.0,0.0,0.0,3.593932628631592,3.593956470489502,8.618529250270512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.87646484375,0.0,1489.801025390625,1895.4371337890625,0.0,3626.030517578125,0.894935667514801,1.0,0.0,3.0,1.0,0.0
18105120,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9237708449363708,0.5033372640609741,0.4546129703521728,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9981375336647034,0.6389758586883545,0.6050747036933899,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8670945167541504,0.4202085435390472,0.2953497767448425,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8513265252113342,0.3967672884464264,0.3781676888465881,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7189074158668518,0.2333404123783111,1.064367175102234,284.9102783203125,284.95001220703125,300.4617614746094,292.9616394042969,298.1901550292969,297.2782592773437,284.9117126464844,1.0,0.6285520792007446,0.383163183927536,0.383163183927536,1.0,1.0,-3.359515428543091,0.9608265161514282,2.398689031600952,0.2061401903629303,0.8641563057899475,0.8641563057899475,0.0,173.27439880371094,184.0,58108.3515625,0.0,3154.75537109375,1.0,279.1573181152344,283.0203552246094,295.9619445800781,299.7297058105469,293.1499938964844,293.1499938964844,279.45001220703125,38459.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240004420280457,1.0,0.0,0.0,3.593932628631592,3.593956470489502,8.618529250270512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.87646484375,0.0,1489.801025390625,1895.4371337890625,0.0,3626.030517578125,0.894935667514801,1.0,0.0,3.0,1.0,0.0
18105180,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.917879283428192,0.5030491948127747,0.4541850090026855,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9952107667922974,0.6415497660636902,0.6072338819503784,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8644254207611084,0.4230156242847442,0.2972264885902405,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8479427695274353,0.3981188237667084,0.3793839812278747,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.716237485408783,0.2342678904533386,1.0685988664627075,285.01641845703125,284.95001220703125,300.4818115234375,292.948974609375,298.1954040527344,297.2797546386719,285.0155334472656,1.0,0.6319403648376465,0.3824176788330078,0.3824176788330078,1.0,1.0,-3.370406150817871,0.9623022079467772,2.4081039428710938,0.20511294901371,0.965678334236145,0.965678334236145,0.0,176.90086364746094,187.0,57581.52734375,0.0,3200.0166015625,1.0,279.4420166015625,283.1410217285156,295.9499816894531,299.615966796875,293.1499938964844,293.1499938964844,279.1499938964844,33035.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140142798423768,1.0,0.0,0.0,3.7219300270080566,3.721954107284546,9.243356089427834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.5205078125,0.0,1592.061279296875,1895.4371337890625,0.0,3533.819580078125,0.9194590449333192,1.0,0.0,3.0,1.0,0.0
18105240,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.917879283428192,0.5030491948127747,0.4541850090026855,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9952107667922974,0.6415497660636902,0.6072338819503784,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8644254207611084,0.4230156242847442,0.2972264885902405,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8479427695274353,0.3981188237667084,0.3793839812278747,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.716237485408783,0.2342678904533386,1.0685988664627075,285.01641845703125,284.95001220703125,300.4818115234375,292.948974609375,298.1954040527344,297.2797546386719,285.0155334472656,1.0,0.6319403648376465,0.3824176788330078,0.3824176788330078,1.0,1.0,-3.370406150817871,0.9623022079467772,2.4081039428710938,0.20511294901371,0.965678334236145,0.965678334236145,0.0,176.90086364746094,187.0,57581.52734375,0.0,3200.0166015625,1.0,279.4420166015625,283.1410217285156,295.9499816894531,299.615966796875,293.1499938964844,293.1499938964844,279.1499938964844,33035.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140142798423768,1.0,0.0,0.0,3.7219300270080566,3.721954107284546,9.243356089427834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.5205078125,0.0,1592.061279296875,1895.4371337890625,0.0,3533.819580078125,0.9194590449333192,1.0,0.0,3.0,1.0,0.0
18105300,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9151577949523926,0.5023278594017029,0.453928142786026,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.993903636932373,0.6424801349639893,0.6084307432174683,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8632694482803345,0.4240698218345642,0.2981686592102051,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8464314341545105,0.3985084295272827,0.3799993097782135,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7150349617004395,0.2345626801252365,1.0707613229751587,284.8837890625,284.95001220703125,300.4919738769531,292.9423522949219,298.1957702636719,297.2773742675781,284.8806457519531,1.0,0.6335928440093994,0.3820449411869049,0.3820449411869049,1.0,1.0,-3.376017808914185,0.9630830883979796,2.4129347801208496,0.2047308385372162,0.8780297636985779,0.8780297636985779,0.0,178.64190673828125,187.0,58642.38671875,0.0,3222.703369140625,1.0,279.1958923339844,282.9878845214844,295.9525146484375,299.8115539550781,293.1499938964844,293.1499938964844,279.1499938964844,36886.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932329535484314,1.0,0.0,0.0,3.703834772109986,3.703859329223633,9.153695827990304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.8564453125,0.0,1600.6251220703125,1895.4371337890625,0.0,3702.47509765625,0.9159277677536012,1.0,0.0,3.0,1.0,0.0
18105360,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9113762378692628,0.5014037489891052,0.453182578086853,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9918485283851624,0.643223762512207,0.6092148423194885,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.861260175704956,0.4249566197395324,0.2988545596599579,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8441375494003296,0.3987217247486114,0.3803112804889679,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7131103277206421,0.2347166091203689,1.071993112564087,284.902099609375,284.95001220703125,300.5021667480469,292.935546875,298.1947326660156,297.2729797363281,284.90380859375,1.0,0.6350492238998413,0.3817044496536255,0.3817044496536255,1.0,1.0,-3.378748893737793,0.9629878401756288,2.4157609939575195,0.204080581665039,0.8698036074638367,0.8698036074638367,0.0,180.7287750244141,190.0,58423.4921875,0.0,3240.923095703125,1.0,279.1572265625,283.0057067871094,295.9359130859375,299.7255249023437,293.1499938964844,293.1499938964844,279.45001220703125,38459.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270659685134888,1.0,0.0,0.0,3.626530647277832,3.626554727554321,8.775583069109416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.9638671875,0.0,1525.50048828125,1895.4371337890625,0.0,3654.218505859375,0.9020428657531738,1.0,0.0,3.0,1.0,0.0
18105420,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.906850278377533,0.5010531544685364,0.4526377022266388,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9896389245986938,0.6460074186325073,0.6116085052490234,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8594884276390076,0.4277611672878265,0.3006885647773742,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8415794968605042,0.3999605476856231,0.3813726603984833,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7109159827232361,0.2355105429887771,1.0754159688949585,285.0136108398437,284.95001220703125,300.5227966308594,292.9214782714844,298.2012939453125,297.2759704589844,285.0128173828125,1.0,0.6379994750022888,0.3810234665870666,0.3810234665870666,1.0,1.0,-3.388561725616455,0.9642663598060608,2.424295425415039,0.2030766457319259,0.971632719039917,0.971632719039917,0.0,183.8150329589844,193.0,57833.41015625,0.0,3281.107177734375,1.0,279.4422607421875,283.1318054199219,295.9223327636719,299.6046447753906,293.1499938964844,293.1499938964844,279.1499938964844,33169.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166598916053772,1.0,0.0,0.0,3.747638702392578,3.7476632595062256,9.371491387355492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.0810546875,0.0,1622.7855224609375,1895.4371337890625,0.0,3558.302490234375,0.9253458380699158,1.0,0.0,3.0,1.0,0.0
18105480,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.906850278377533,0.5010531544685364,0.4526377022266388,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9896389245986938,0.6460074186325073,0.6116085052490234,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8594884276390076,0.4277611672878265,0.3006885647773742,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8415794968605042,0.3999605476856231,0.3813726603984833,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7109159827232361,0.2355105429887771,1.0754159688949585,285.0136108398437,284.95001220703125,300.5227966308594,292.9214782714844,298.2012939453125,297.2759704589844,285.0128173828125,1.0,0.6379994750022888,0.3810234665870666,0.3810234665870666,1.0,1.0,-3.388561725616455,0.9642663598060608,2.424295425415039,0.2030766457319259,0.971632719039917,0.971632719039917,0.0,183.8150329589844,193.0,57833.41015625,0.0,3281.107177734375,1.0,279.4422607421875,283.1318054199219,295.9223327636719,299.6046447753906,293.1499938964844,293.1499938964844,279.1499938964844,33169.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166598916053772,1.0,0.0,0.0,3.747638702392578,3.7476632595062256,9.371491387355492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.0810546875,0.0,1622.7855224609375,1895.4371337890625,0.0,3558.302490234375,0.9253458380699158,1.0,0.0,3.0,1.0,0.0
18105540,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9016240239143372,0.4994024336338043,0.4516181945800781,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9866838455200196,0.6476758718490601,0.6136135458946228,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8570123910903931,0.4297427833080292,0.3023340702056885,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8383973836898804,0.4004957675933838,0.3822211027145386,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7080889344215393,0.2358728349208831,1.0783387422561646,284.89862060546875,284.95001220703125,300.54364013671875,292.9068298339844,298.2010803222656,297.26959228515625,284.9004211425781,1.0,0.6408342123031616,0.3803424835205078,0.3803424835205078,1.0,1.0,-3.3962717056274414,0.9648193717002868,2.4314522743225098,0.2020516246557235,0.8732459545135498,0.8732459545135498,0.0,187.3094940185547,196.0,58663.46484375,0.0,3319.020751953125,1.0,279.1566772460937,282.9957580566406,295.90704345703125,299.71173095703125,293.1499938964844,293.1499938964844,279.45001220703125,38598.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295751452445984,1.0,0.0,0.0,3.650137662887573,3.6501619815826416,8.890204981071292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.75341796875,0.0,1552.76513671875,1895.4371337890625,0.0,3677.24658203125,0.9072877764701844,1.0,0.0,3.0,1.0,0.0
