time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105600,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9016240239143372,0.4994024336338043,0.4516181945800781,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9866838455200196,0.6476758718490601,0.6136135458946228,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8570123910903931,0.4297427833080292,0.3023340702056885,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8383973836898804,0.4004957675933838,0.3822211027145386,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7080889344215393,0.2358728349208831,1.0783387422561646,284.89862060546875,284.95001220703125,300.54364013671875,292.9068298339844,298.2010803222656,297.26959228515625,284.9004211425781,1.0,0.6408342123031616,0.3803424835205078,0.3803424835205078,1.0,1.0,-3.3962717056274414,0.9648193717002868,2.4314522743225098,0.2020516246557235,0.8732459545135498,0.8732459545135498,0.0,187.3094940185547,196.0,58663.46484375,0.0,3319.020751953125,1.0,279.1566772460937,282.9957580566406,295.90704345703125,299.71173095703125,293.1499938964844,293.1499938964844,279.45001220703125,38598.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295751452445984,1.0,0.0,0.0,3.650137662887573,3.6501619815826416,8.890204981071292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.75341796875,0.0,1552.76513671875,1895.4371337890625,0.0,3677.24658203125,0.9072877764701844,1.0,0.0,3.0,1.0,0.0
18105660,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8978704810142517,0.4990703761577606,0.4510732889175415,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9847168922424316,0.6504148244857788,0.6159572005271912,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8556829690933228,0.4326260089874267,0.3042089343070984,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8362195491790771,0.4016956686973572,0.3832292854785919,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.706084668636322,0.2366086691617965,1.0814287662506104,285.01373291015625,284.95001220703125,300.564697265625,292.89166259765625,298.20819091796875,297.2730407714844,285.0129699707031,1.0,0.6436023712158203,0.3797153830528259,0.3797153830528259,1.0,1.0,-3.405609130859375,0.966070592403412,2.4395384788513184,0.2011202424764633,0.9765886068344116,0.9765886068344116,0.0,190.1936798095703,199.0,58034.83984375,0.0,3357.334228515625,1.0,279.4423828125,283.1257019042969,295.8924255371094,299.58746337890625,293.1499938964844,293.1499938964844,279.1499938964844,33259.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919013738632202,1.0,0.0,0.0,3.7669990062713614,3.7670235633850098,9.4685674412176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.5244140625,0.0,1646.114501953125,1895.4371337890625,0.0,3580.053955078125,0.9297828674316406,1.0,0.0,3.0,1.0,0.0
18105720,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8978704810142517,0.4990703761577606,0.4510732889175415,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9847168922424316,0.6504148244857788,0.6159572005271912,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8556829690933228,0.4326260089874267,0.3042089343070984,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8362195491790771,0.4016956686973572,0.3832292854785919,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.706084668636322,0.2366086691617965,1.0814287662506104,285.01373291015625,284.95001220703125,300.564697265625,292.89166259765625,298.20819091796875,297.2730407714844,285.0129699707031,1.0,0.6436023712158203,0.3797153830528259,0.3797153830528259,1.0,1.0,-3.405609130859375,0.966070592403412,2.4395384788513184,0.2011202424764633,0.9765886068344116,0.9765886068344116,0.0,190.1936798095703,199.0,58034.83984375,0.0,3357.334228515625,1.0,279.4423828125,283.1257019042969,295.8924255371094,299.58746337890625,293.1499938964844,293.1499938964844,279.1499938964844,33259.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919013738632202,1.0,0.0,0.0,3.7669990062713614,3.7670235633850098,9.4685674412176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.5244140625,0.0,1646.114501953125,1895.4371337890625,0.0,3580.053955078125,0.9297828674316406,1.0,0.0,3.0,1.0,0.0
18105780,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8945494890213013,0.4978259205818176,0.4504403173923492,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9828069806098938,0.6516400575637817,0.6175599098205566,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8543113470077515,0.4341937899589538,0.3055679500102997,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.834250271320343,0.4020942747592926,0.3839326500892639,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7042843699455261,0.2368685603141784,1.0837364196777344,284.88232421875,284.95001220703125,300.5807800292969,292.8798522949219,298.2083740234375,297.2684936523437,284.88507080078125,1.0,0.6457144618034363,0.3792387843132019,0.3792387843132019,1.0,1.0,-3.412041664123535,0.9667863249778748,2.445255279541016,0.2005386501550674,0.8764941692352295,0.8764941692352295,0.0,192.6551513671875,199.0,58942.87890625,0.0,3386.591552734375,1.0,279.16656494140625,282.9760131835937,295.8836975097656,299.73248291015625,293.1499938964844,293.1499938964844,279.1499938964844,38740.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346181750297546,1.0,0.0,0.0,3.694920778274536,3.694945812225342,9.109689358410832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.22265625,0.0,1604.480224609375,1895.4371337890625,0.0,3723.397705078125,0.91666442155838,1.0,0.0,3.0,1.0,0.0
18105840,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8931498527526855,0.4974330961704254,0.4500674307346344,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.981896996498108,0.6520044803619385,0.6178953051567078,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.853580117225647,0.4346776306629181,0.3059033751487732,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8333526849746704,0.4021909534931183,0.3840397000312805,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7034422159194946,0.2369192540645599,1.0841050148010254,284.89727783203125,284.95001220703125,300.5858764648437,292.8760681152344,298.2082214355469,297.2668151855469,284.89910888671875,1.0,0.6463137865066528,0.379088282585144,0.379088282585144,1.0,1.0,-3.412971973419189,0.9666476845741272,2.446324348449707,0.2001986056566238,0.8769128918647766,0.8769128918647766,0.0,193.56997680664065,202.0,58871.5625,0.0,3394.090576171875,1.0,279.1565246582031,282.98809814453125,295.87628173828125,299.6938781738281,293.1499938964844,293.1499938964844,279.45001220703125,38617.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319194555282592,1.0,0.0,0.0,3.6701676845550537,3.670192241668701,8.988042168311949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.0888671875,0.0,1575.41552734375,1895.4371337890625,0.0,3698.72265625,0.9117403030395508,1.0,0.0,3.0,1.0,0.0
18105900,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8908858299255371,0.4971748292446136,0.4495605528354645,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9805166721343994,0.6532391905784607,0.6188121438026428,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8525972366333008,0.4360739290714264,0.3067355453968048,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8319590091705322,0.402694433927536,0.3843828439712524,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7021200656890869,0.2372049987316131,1.0851277112960815,285.0197448730469,284.95001220703125,300.5965270996094,292.8681640625,298.2110900878906,297.26763916015625,285.0219116210937,1.0,0.6475836634635925,0.3787747323513031,0.3787747323513031,1.0,1.0,-3.416101694107056,0.9667574763298036,2.4493441581726074,0.1995385289192199,0.9617242813110352,0.9617242813110352,0.0,195.1869964599609,202.0,58025.85546875,0.0,3410.83251953125,1.0,279.4020690917969,283.1256103515625,295.8594665527344,299.4982604980469,293.1499938964844,293.1499938964844,279.45001220703125,34166.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151208996772766,1.0,0.0,0.0,3.717168092727661,3.7171924114227295,9.219718890562944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.0615234375,0.0,1595.216552734375,1895.4371337890625,0.0,3544.064697265625,0.9206108450889589,1.0,0.0,3.0,1.0,0.0
18105960,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8896430730819702,0.4971119165420532,0.4495182931423187,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9799894690513612,0.6546669006347656,0.6201527714729309,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8524794578552246,0.4376445412635803,0.3078263401985168,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8313484191894531,0.4033553004264831,0.3850045502185821,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7015506625175476,0.2376089394092559,1.0869547128677368,285.0150756835937,284.95001220703125,300.6072082519531,292.8601379394531,298.2155456542969,297.27056884765625,285.013916015625,1.0,0.6489861011505127,0.3784536719322204,0.3784536719322204,1.0,1.0,-3.421917200088501,0.967732310295105,2.454185009002685,0.1991840302944183,0.9819076657295228,0.9819076657295228,0.0,196.3952789306641,205.0,58212.81640625,0.0,3431.508544921875,1.0,279.44342041015625,283.1205749511719,295.86083984375,299.56640625,293.1499938964844,293.1499938964844,279.1499938964844,33255.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211381077766418,1.0,0.0,0.0,3.785517692565918,3.785542726516724,9.561892966303276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.5751953125,0.0,1667.9310302734375,1895.4371337890625,0.0,3599.657958984375,0.9337539672851562,1.0,0.0,3.0,1.0,0.0
18106020,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.885213315486908,0.4954815208911896,0.4485313892364502,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9772223830223083,0.6561641693115234,0.6220188140869141,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8506327867507935,0.4397667944431305,0.3095773756504059,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8286768794059753,0.4038098454475403,0.3857841193675995,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6990456581115723,0.2378730922937393,1.0894389152526855,284.8960876464844,284.95001220703125,300.6285705566406,292.8439636230469,298.215576171875,297.2643737792969,284.8978881835937,1.0,0.6516239047050476,0.3778115212917328,0.3778115212917328,1.0,1.0,-3.429016590118408,0.9681585431098938,2.460858106613159,0.1981762945652008,0.880548357963562,0.880548357963562,0.0,199.7272186279297,208.0,59060.02734375,0.0,3467.69921875,1.0,279.1564025878906,282.9807434082031,295.84423828125,299.6734619140625,293.1499938964844,293.1499938964844,279.45001220703125,38612.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341810941696168,1.0,0.0,0.0,3.6888270378112793,3.688851833343506,9.07966636987112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.35888671875,0.0,1596.554443359375,1895.4371337890625,0.0,3719.405029296875,0.9158663153648376,1.0,0.0,3.0,1.0,0.0
18106080,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.885213315486908,0.4954815208911896,0.4485313892364502,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9772223830223083,0.6561641693115234,0.6220188140869141,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8506327867507935,0.4397667944431305,0.3095773756504059,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8286768794059753,0.4038098454475403,0.3857841193675995,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6990456581115723,0.2378730922937393,1.0894389152526855,284.8960876464844,284.95001220703125,300.6285705566406,292.8439636230469,298.215576171875,297.2643737792969,284.8978881835937,1.0,0.6516239047050476,0.3778115212917328,0.3778115212917328,1.0,1.0,-3.429016590118408,0.9681585431098938,2.460858106613159,0.1981762945652008,0.880548357963562,0.880548357963562,0.0,199.7272186279297,208.0,59060.02734375,0.0,3467.69921875,1.0,279.1564025878906,282.9807434082031,295.84423828125,299.6734619140625,293.1499938964844,293.1499938964844,279.45001220703125,38612.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341810941696168,1.0,0.0,0.0,3.6888270378112793,3.688851833343506,9.07966636987112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.35888671875,0.0,1596.554443359375,1895.4371337890625,0.0,3719.405029296875,0.9158663153648376,1.0,0.0,3.0,1.0,0.0
18106140,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8819035887718201,0.4951684772968292,0.447985976934433,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9753373265266418,0.6587449312210083,0.624193549156189,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8497048020362854,0.4428183734416961,0.3115547895431518,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.826786458492279,0.4049385190010071,0.3867114782333374,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6972295045852661,0.2385203391313552,1.0920847654342651,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2230224609375,297.2683410644531,285.014404296875,1.0,0.6542288064956665,0.3771694004535675,0.3771694004535675,1.0,1.0,-3.437641859054565,0.9690930843353271,2.4685487747192383,0.1970823407173156,0.986703395843506,0.986703395843506,0.0,202.5297241210937,211.0,58374.8984375,0.0,3504.5673828125,1.0,279.4435119628906,283.1151428222656,295.8283386230469,299.5443420410156,293.1499938964844,293.1499938964844,279.1499938964844,33309.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233444929122924,1.0,0.0,0.0,3.801682472229004,3.8017075061798096,9.643728162700429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.3662109375,0.0,1687.5960693359375,1895.4371337890625,0.0,3619.990966796875,0.9373961687088012,1.0,0.0,3.0,1.0,0.0
18106200,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8819035887718201,0.4951684772968292,0.447985976934433,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9753373265266418,0.6587449312210083,0.624193549156189,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8497048020362854,0.4428183734416961,0.3115547895431518,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.826786458492279,0.4049385190010071,0.3867114782333374,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6972295045852661,0.2385203391313552,1.0920847654342651,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2230224609375,297.2683410644531,285.014404296875,1.0,0.6542288064956665,0.3771694004535675,0.3771694004535675,1.0,1.0,-3.437641859054565,0.9690930843353271,2.4685487747192383,0.1970823407173156,0.986703395843506,0.986703395843506,0.0,202.5297241210937,211.0,58374.8984375,0.0,3504.5673828125,1.0,279.4435119628906,283.1151428222656,295.8283386230469,299.5443420410156,293.1499938964844,293.1499938964844,279.1499938964844,33309.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233444929122924,1.0,0.0,0.0,3.801682472229004,3.8017075061798096,9.643728162700429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.3662109375,0.0,1687.5960693359375,1895.4371337890625,0.0,3619.990966796875,0.9373961687088012,1.0,0.0,3.0,1.0,0.0
18106260,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8776954412460327,0.4935391843318939,0.4470038414001465,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9725736379623412,0.6601431369781494,0.6259738206863403,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.848041296005249,0.4450079798698425,0.3133564889431,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8242340683937073,0.4053494334220886,0.3874540627002716,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.694811999797821,0.2387388795614242,1.0943759679794312,284.8948059082031,284.95001220703125,300.6714172363281,292.8111877441406,298.222900390625,297.2621154785156,284.8966064453125,1.0,0.6568061709403992,0.3765060603618622,0.3765060603618622,1.0,1.0,-3.4444286823272705,0.969336211681366,2.47509241104126,0.1959655433893203,0.8840233087539673,0.8840233087539673,0.0,205.8533172607422,214.0,59231.87890625,0.0,3540.26025390625,1.0,279.1562805175781,282.9735107421875,295.8114624023437,299.651123046875,293.1499938964844,293.1499938964844,279.45001220703125,38607.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363375902175904,1.0,0.0,0.0,3.706392765045166,3.706417798995972,9.166344057121024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.8681640625,0.0,1616.63232421875,1895.4371337890625,0.0,3739.091552734375,0.9197556376457214,1.0,0.0,3.0,1.0,0.0
18106320,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8776954412460327,0.4935391843318939,0.4470038414001465,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9725736379623412,0.6601431369781494,0.6259738206863403,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.848041296005249,0.4450079798698425,0.3133564889431,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8242340683937073,0.4053494334220886,0.3874540627002716,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.694811999797821,0.2387388795614242,1.0943759679794312,284.8948059082031,284.95001220703125,300.6714172363281,292.8111877441406,298.222900390625,297.2621154785156,284.8966064453125,1.0,0.6568061709403992,0.3765060603618622,0.3765060603618622,1.0,1.0,-3.4444286823272705,0.969336211681366,2.47509241104126,0.1959655433893203,0.8840233087539673,0.8840233087539673,0.0,205.8533172607422,214.0,59231.87890625,0.0,3540.26025390625,1.0,279.1562805175781,282.9735107421875,295.8114624023437,299.651123046875,293.1499938964844,293.1499938964844,279.45001220703125,38607.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363375902175904,1.0,0.0,0.0,3.706392765045166,3.706417798995972,9.166344057121024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.8681640625,0.0,1616.63232421875,1895.4371337890625,0.0,3739.091552734375,0.9197556376457214,1.0,0.0,3.0,1.0,0.0
18106380,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8745519518852234,0.4932297766208648,0.4464577138423919,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9706894159317015,0.6626368761062622,0.6280604004859924,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8472504615783691,0.4481422305107116,0.3153867423534393,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8224180936813354,0.406440407037735,0.3883422017097473,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6930496096611023,0.2393446713685989,1.0968248844146729,285.01611328125,284.95001220703125,300.6928100585937,292.7947692871094,298.2303466796875,297.26629638671875,285.0150146484375,1.0,0.6593517661094666,0.3758427202701568,0.3758427202701568,1.0,1.0,-3.4527266025543213,0.9700791239738464,2.48264741897583,0.1947526186704635,0.9912289977073668,0.9912289977073668,0.0,208.64927673339844,217.0,58519.73828125,0.0,3576.6279296875,1.0,279.4436340332031,283.1100158691406,295.7954406738281,299.520263671875,293.1499938964844,293.1499938964844,279.1499938964844,33360.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253811240196228,1.0,0.0,0.0,3.816506147384644,3.816531419754028,9.719080935610691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.0419921875,0.0,1705.775390625,1895.4371337890625,0.0,3638.733642578125,0.9407853484153748,1.0,0.0,3.0,1.0,0.0
18106440,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8745519518852234,0.4932297766208648,0.4464577138423919,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9706894159317015,0.6626368761062622,0.6280604004859924,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8472504615783691,0.4481422305107116,0.3153867423534393,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8224180936813354,0.406440407037735,0.3883422017097473,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6930496096611023,0.2393446713685989,1.0968248844146729,285.01611328125,284.95001220703125,300.6928100585937,292.7947692871094,298.2303466796875,297.26629638671875,285.0150146484375,1.0,0.6593517661094666,0.3758427202701568,0.3758427202701568,1.0,1.0,-3.4527266025543213,0.9700791239738464,2.48264741897583,0.1947526186704635,0.9912289977073668,0.9912289977073668,0.0,208.64927673339844,217.0,58519.73828125,0.0,3576.6279296875,1.0,279.4436340332031,283.1100158691406,295.7954406738281,299.520263671875,293.1499938964844,293.1499938964844,279.1499938964844,33360.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253811240196228,1.0,0.0,0.0,3.816506147384644,3.816531419754028,9.719080935610691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.0419921875,0.0,1705.775390625,1895.4371337890625,0.0,3638.733642578125,0.9407853484153748,1.0,0.0,3.0,1.0,0.0
18106500,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8730345368385315,0.4925371408462524,0.4462221562862396,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9697837829589844,0.6634179353713989,0.6291540861129761,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8469123840332031,0.4493662714958191,0.3164507150650024,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8215711116790771,0.4067237377166748,0.38885298371315,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6922520995140076,0.2395069748163223,1.0983420610427856,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.231201171875,297.2644348144531,284.8774108886719,1.0,0.6606928110122681,0.3755110502243042,0.3755110502243042,1.0,1.0,-3.457484722137451,0.97063946723938,2.486845254898072,0.1943457722663879,0.9013440012931824,0.9013440012931824,0.0,210.0826110839844,217.0,59625.79296875,0.0,3596.537109375,1.0,279.1939697265625,282.9534912109375,295.7965087890625,299.71551513671875,293.1499938964844,293.1499938964844,279.1499938964844,36810.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435270428657532,1.0,0.0,0.0,3.7993993759155273,3.799424886703491,9.632148021410103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.458984375,0.0,1712.1361083984375,1895.4371337890625,0.0,3804.4658203125,0.9375097751617432,1.0,0.0,3.0,1.0,0.0
18106560,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8705576062202454,0.4916079640388489,0.4454831779003143,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9679317474365234,0.6639403104782104,0.6297561526298523,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8457532525062561,0.450404018163681,0.3172409236431122,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8199588060379028,0.4068117439746856,0.3890494406223297,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6907145977020264,0.2395221143960952,1.0989362001419067,284.8939819335937,284.95001220703125,300.714111328125,292.7784423828125,298.2301330566406,297.26007080078125,284.8957824707031,1.0,0.6618739366531372,0.3751825988292694,0.3751825988292694,1.0,1.0,-3.4592251777648926,0.9702163338661194,2.489008903503418,0.1935969293117523,0.8875616788864136,0.8875616788864136,0.0,211.96661376953125,220.0,59388.63671875,0.0,3611.8671875,1.0,279.15655517578125,282.96697998046875,295.7787475585937,299.6279296875,293.1499938964844,293.1499938964844,279.45001220703125,38554.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383732676506042,1.0,0.0,0.0,3.722813844680786,3.722839117050171,9.247746675100644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.6328125,0.0,1635.1947021484375,1895.4371337890625,0.0,3757.64306640625,0.9234437346458436,1.0,0.0,3.0,1.0,0.0
18106620,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8675758242607117,0.491301029920578,0.4449392259120941,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.966051459312439,0.6663457155227661,0.6317569017410278,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8450897932052612,0.4536215662956238,0.3193264007568359,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8182013034820557,0.4078665673732757,0.3899020552635193,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6890065670013428,0.2400899827480316,1.1012104749679563,285.0166931152344,284.95001220703125,300.7353210449219,292.7622985839844,298.23760986328125,297.2643737792969,285.015625,1.0,0.6643664836883545,0.3745256662368774,0.3745256662368774,1.0,1.0,-3.467236280441284,0.9708648920059204,2.4963715076446533,0.1923542320728302,0.9955844283103944,0.9955844283103944,0.0,214.7572021484375,223.0,58652.1171875,0.0,3647.811279296875,1.0,279.4437255859375,283.1051025390625,295.7629089355469,299.4957275390625,293.1499938964844,293.1499938964844,279.1499938964844,33406.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273035526275636,1.0,0.0,0.0,3.830352783203125,3.830378293991089,9.789732757781169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.25,0.0,1722.8668212890625,1895.4371337890625,0.0,3656.401123046875,0.9439513683319092,1.0,0.0,3.0,1.0,0.0
18106680,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8675758242607117,0.491301029920578,0.4449392259120941,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.966051459312439,0.6663457155227661,0.6317569017410278,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8450897932052612,0.4536215662956238,0.3193264007568359,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8182013034820557,0.4078665673732757,0.3899020552635193,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6890065670013428,0.2400899827480316,1.1012104749679563,285.0166931152344,284.95001220703125,300.7353210449219,292.7622985839844,298.23760986328125,297.2643737792969,285.015625,1.0,0.6643664836883545,0.3745256662368774,0.3745256662368774,1.0,1.0,-3.467236280441284,0.9708648920059204,2.4963715076446533,0.1923542320728302,0.9955844283103944,0.9955844283103944,0.0,214.7572021484375,223.0,58652.1171875,0.0,3647.811279296875,1.0,279.4437255859375,283.1051025390625,295.7629089355469,299.4957275390625,293.1499938964844,293.1499938964844,279.1499938964844,33406.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273035526275636,1.0,0.0,0.0,3.830352783203125,3.830378293991089,9.789732757781169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.25,0.0,1722.8668212890625,1895.4371337890625,0.0,3656.401123046875,0.9439513683319092,1.0,0.0,3.0,1.0,0.0
18106740,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8637831807136536,0.4896807074546814,0.4439720213413238,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.96330064535141,0.6675494909286499,0.6333683133125305,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.843742311000824,0.4559521973133087,0.3212337791919708,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8158097267150879,0.4081975221633911,0.3905764520168304,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6867504715919495,0.2402284741401672,1.1031618118286133,284.89263916015625,284.95001220703125,300.75634765625,292.74639892578125,298.2372436523437,297.25811767578125,284.8944396972656,1.0,0.666839063167572,0.3738687336444855,0.3738687336444855,1.0,1.0,-3.473474502563477,0.9709097146987916,2.5025649070739746,0.1911685913801193,0.8905305862426758,0.8905305862426758,0.0,218.0717163085937,226.0,59532.28125,0.0,3682.66162109375,1.0,279.15606689453125,282.9600524902344,295.74664306640625,299.6040954589844,293.1499938964844,293.1499938964844,279.45001220703125,38588.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402826428413392,1.0,0.0,0.0,3.738082408905029,3.738107681274414,9.323758263235504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.02197265625,0.0,1653.226318359375,1895.4371337890625,0.0,3775.014404296875,0.9267744421958924,1.0,0.0,3.0,1.0,0.0
18106800,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8637831807136536,0.4896807074546814,0.4439720213413238,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.96330064535141,0.6675494909286499,0.6333683133125305,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.843742311000824,0.4559521973133087,0.3212337791919708,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8158097267150879,0.4081975221633911,0.3905764520168304,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6867504715919495,0.2402284741401672,1.1031618118286133,284.89263916015625,284.95001220703125,300.75634765625,292.74639892578125,298.2372436523437,297.25811767578125,284.8944396972656,1.0,0.666839063167572,0.3738687336444855,0.3738687336444855,1.0,1.0,-3.473474502563477,0.9709097146987916,2.5025649070739746,0.1911685913801193,0.8905305862426758,0.8905305862426758,0.0,218.0717163085937,226.0,59532.28125,0.0,3682.66162109375,1.0,279.15606689453125,282.9600524902344,295.74664306640625,299.6040954589844,293.1499938964844,293.1499938964844,279.45001220703125,38588.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402826428413392,1.0,0.0,0.0,3.738082408905029,3.738107681274414,9.323758263235504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.02197265625,0.0,1653.226318359375,1895.4371337890625,0.0,3775.014404296875,0.9267744421958924,1.0,0.0,3.0,1.0,0.0
18106860,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8609490990638733,0.4893794655799866,0.443427175283432,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.961418867111206,0.669867992401123,0.63527911901474,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8431903123855591,0.4592556059360504,0.3233729004859924,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.814087986946106,0.409218281507492,0.3913920819759369,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6850898265838623,0.2407612949609756,1.105264663696289,285.017333984375,284.95001220703125,300.7771911621094,292.7308959960937,298.2447509765625,297.2626037597656,285.01629638671875,1.0,0.6692799925804138,0.3732361197471618,0.3732361197471618,1.0,1.0,-3.4811902046203613,0.9715146422386168,2.5096755027771,0.189945712685585,0.9997183084487916,0.9997183084487916,0.0,220.860107421875,229.0,58774.3515625,0.0,3718.15625,1.0,279.4438171386719,283.1004638671875,295.7314453125,299.4714050292969,293.1499938964844,293.1499938964844,279.1499938964844,33453.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929084062576294,1.0,0.0,0.0,3.843245029449463,3.8432705402374254,9.855743883235846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.3310546875,0.0,1738.913818359375,1895.4371337890625,0.0,3672.74267578125,0.946901559829712,1.0,0.0,3.0,1.0,0.0
18106920,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8609490990638733,0.4893794655799866,0.443427175283432,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.961418867111206,0.669867992401123,0.63527911901474,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8431903123855591,0.4592556059360504,0.3233729004859924,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.814087986946106,0.409218281507492,0.3913920819759369,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6850898265838623,0.2407612949609756,1.105264663696289,285.017333984375,284.95001220703125,300.7771911621094,292.7308959960937,298.2447509765625,297.2626037597656,285.01629638671875,1.0,0.6692799925804138,0.3732361197471618,0.3732361197471618,1.0,1.0,-3.4811902046203613,0.9715146422386168,2.5096755027771,0.189945712685585,0.9997183084487916,0.9997183084487916,0.0,220.860107421875,229.0,58774.3515625,0.0,3718.15625,1.0,279.4438171386719,283.1004638671875,295.7314453125,299.4714050292969,293.1499938964844,293.1499938964844,279.1499938964844,33453.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929084062576294,1.0,0.0,0.0,3.843245029449463,3.8432705402374254,9.855743883235846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.3310546875,0.0,1738.913818359375,1895.4371337890625,0.0,3672.74267578125,0.946901559829712,1.0,0.0,3.0,1.0,0.0
18106980,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8580691814422607,0.4880209863185882,0.4427078068256378,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9592784643173218,0.6708088517189026,0.6366524696350098,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8423027396202087,0.4612760245800018,0.3250696957111358,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8122461438179016,0.4094799160957336,0.391992837190628,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6833804249763489,0.2408642023801803,1.106969952583313,284.8846740722656,284.95001220703125,300.7945251464844,292.7182006835937,298.24444580078125,297.2574462890625,284.886474609375,1.0,0.6713530421257019,0.3727047443389892,0.3727047443389892,1.0,1.0,-3.4868030548095703,0.9717218279838562,2.5150811672210693,0.1890601068735122,0.8953406810760498,0.8953406810760498,0.0,223.5706787109375,229.0,59725.4609375,0.0,3748.11181640625,1.0,279.1622619628906,282.9477844238281,295.7204895019531,299.6044006347656,293.1499938964844,293.1499938964844,279.1499938964844,38527.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943616509437561,1.0,0.0,0.0,3.769017219543457,3.76904296875,9.47871626522101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.6865234375,0.0,1689.1878662109375,1895.4371337890625,0.0,3805.277099609375,0.93336820602417,1.0,0.0,3.0,1.0,0.0
18107040,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8573383092880249,0.4877664446830749,0.4424615800380707,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9586681723594666,0.6709761023521423,0.6367999911308289,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8419719338417053,0.4616590142250061,0.3253304064273834,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.811733067035675,0.4095125794410705,0.3920309841632843,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6829025745391846,0.2408646345138549,1.1070561408996582,284.89306640625,284.95001220703125,300.7978210449219,292.7158203125,298.2442932128906,297.25634765625,284.8946228027344,1.0,0.6717038154602051,0.3726035356521606,0.3726035356521606,1.0,1.0,-3.487147092819214,0.9715255498886108,2.515621423721313,0.1887888610363006,0.8941426277160645,0.8941426277160645,0.0,224.1763458251953,232.0,59666.12109375,0.0,3752.571044921875,1.0,279.1568908691406,282.9549560546875,295.716064453125,299.5807189941406,293.1499938964844,293.1499938964844,279.45001220703125,38511.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419555068016052,1.0,0.0,0.0,3.752508163452149,3.752533435821533,9.39586016102112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.23681640625,0.0,1669.5546875,1895.4371337890625,0.0,3790.210693359375,0.9299809336662292,1.0,0.0,3.0,1.0,0.0
18107100,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8555722236633301,0.4875045120716095,0.4419563710689544,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9572851061820984,0.6719761490821838,0.6374883055686951,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8413811326026917,0.4632540047168731,0.3262897133827209,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8105311393737793,0.4099166393280029,0.3922771513462066,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6817706227302551,0.2410484850406646,1.107612371444702,285.01983642578125,284.95001220703125,300.8080444335937,292.70849609375,298.2470703125,297.2574462890625,285.0225524902344,1.0,0.6728304028511047,0.37228724360466,0.37228724360466,1.0,1.0,-3.4894790649414062,0.9713250994682312,2.5181539058685303,0.1879975795745849,0.9808599948883056,0.9808599948883056,0.0,225.7808074951172,232.0,58723.359375,0.0,3767.912109375,1.0,279.4045104980469,283.0987243652344,295.6995544433594,299.3802185058594,293.1499938964844,293.1499938964844,279.45001220703125,34438.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248954653739928,1.0,0.0,0.0,3.791022539138794,3.7910478115081774,9.58972236730915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.7216796875,0.0,1683.65771484375,1895.4371337890625,0.0,3634.2666015625,0.9374223351478576,1.0,0.0,3.0,1.0,0.0
18107160,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8546605110168457,0.4874699413776397,0.4419260621070862,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.956804633140564,0.6732071042060852,0.6386303305625916,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8415378928184509,0.4650489687919616,0.3275294303894043,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8100454807281494,0.4105019867420196,0.3928180932998657,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6813028454780579,0.2413667291402816,1.109022617340088,285.0184631347656,284.95001220703125,300.81817626953125,292.7012939453125,298.251708984375,297.260986328125,285.0175170898437,1.0,0.6741001605987549,0.3719682395458221,0.3719682395458221,1.0,1.0,-3.4946508407592773,0.9720386266708374,2.522612333297729,0.1875215172767639,1.0,1.0,0.0,226.9549255371093,235.0,58885.97265625,0.0,3787.755126953125,1.0,279.44390869140625,283.0965576171875,295.7017822265625,299.447998046875,293.1499938964844,293.1499938964844,279.1499938964844,33512.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306876063346864,1.0,0.0,0.0,3.854616165161133,3.8546416759490967,9.914150496115326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.2998046875,0.0,1753.2974853515625,1895.4371337890625,0.0,3687.442138671875,0.949536144733429,1.0,0.0,3.0,1.0,0.0
18107220,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8512378334999084,0.4858671724796295,0.4409730136394501,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9540773034095764,0.674222469329834,0.640070915222168,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8404538631439209,0.467527836561203,0.3295434415340423,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8077204823493958,0.4107641875743866,0.3934299647808075,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6791970133781433,0.2414402216672897,1.1106876134872437,284.89263916015625,284.95001220703125,300.8382263183594,292.6874389648437,298.25103759765625,297.2547912597656,284.8941650390625,1.0,0.6764819622039795,0.371330201625824,0.371330201625824,1.0,1.0,-3.500409841537476,0.9719533324241638,2.528456449508667,0.1863134205341339,0.8972944021224976,0.8972944021224976,0.0,230.264404296875,238.0,59795.5390625,0.0,3821.87158203125,1.0,279.15679931640625,282.9493408203125,295.68768310546875,299.5596008300781,293.1499938964844,293.1499938964844,279.45001220703125,38468.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435788989067078,1.0,0.0,0.0,3.766193628311157,3.766219139099121,9.464519621360524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.94189453125,0.0,1685.382080078125,1895.4371337890625,0.0,3804.935791015625,0.9329984784126282,1.0,0.0,3.0,1.0,0.0
18107280,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8512378334999084,0.4858671724796295,0.4409730136394501,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9540773034095764,0.674222469329834,0.640070915222168,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8404538631439209,0.467527836561203,0.3295434415340423,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8077204823493958,0.4107641875743866,0.3934299647808075,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6791970133781433,0.2414402216672897,1.1106876134872437,284.89263916015625,284.95001220703125,300.8382263183594,292.6874389648437,298.25103759765625,297.2547912597656,284.8941650390625,1.0,0.6764819622039795,0.371330201625824,0.371330201625824,1.0,1.0,-3.500409841537476,0.9719533324241638,2.528456449508667,0.1863134205341339,0.8972944021224976,0.8972944021224976,0.0,230.264404296875,238.0,59795.5390625,0.0,3821.87158203125,1.0,279.15679931640625,282.9493408203125,295.68768310546875,299.5596008300781,293.1499938964844,293.1499938964844,279.45001220703125,38468.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435788989067078,1.0,0.0,0.0,3.766193628311157,3.766219139099121,9.464519621360524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.94189453125,0.0,1685.382080078125,1895.4371337890625,0.0,3804.935791015625,0.9329984784126282,1.0,0.0,3.0,1.0,0.0
18107340,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8486925959587097,0.4855750501155853,0.4404400289058685,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9522197246551514,0.6763642430305481,0.6418133974075317,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8401178121566772,0.4710036218166351,0.3317983448505401,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8060399889945984,0.4117226898670196,0.3941856622695923,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6776467561721802,0.2419132739305496,1.112517476081848,285.0195617675781,284.95001220703125,300.8579406738281,292.6742858886719,298.2583312988281,297.259521484375,285.01873779296875,1.0,0.6788347959518433,0.3706921935081482,0.3706921935081482,1.0,1.0,-3.507676124572754,0.9723636507987976,2.5353124141693115,0.1849933415651321,1.0,1.0,0.0,233.04025268554688,226.0,58988.890625,0.0,3856.705810546875,1.0,279.4440002441406,283.0928649902344,295.6747436523437,299.42742919921875,293.1499938964844,293.1499938964844,279.1499938964844,33644.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322173595428468,1.0,0.0,0.0,3.865002870559693,3.8650286197662354,9.967652658815496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.3984375,0.0,1767.1175537109375,1895.4371337890625,0.0,3701.448486328125,0.9518665075302124,1.0,0.0,3.0,1.0,0.0
18107400,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8486925959587097,0.4855750501155853,0.4404400289058685,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9522197246551514,0.6763642430305481,0.6418133974075317,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8401178121566772,0.4710036218166351,0.3317983448505401,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8060399889945984,0.4117226898670196,0.3941856622695923,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6776467561721802,0.2419132739305496,1.112517476081848,285.0195617675781,284.95001220703125,300.8579406738281,292.6742858886719,298.2583312988281,297.259521484375,285.01873779296875,1.0,0.6788347959518433,0.3706921935081482,0.3706921935081482,1.0,1.0,-3.507676124572754,0.9723636507987976,2.5353124141693115,0.1849933415651321,1.0,1.0,0.0,233.04025268554688,226.0,58988.890625,0.0,3856.705810546875,1.0,279.4440002441406,283.0928649902344,295.6747436523437,299.42742919921875,293.1499938964844,293.1499938964844,279.1499938964844,33644.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322173595428468,1.0,0.0,0.0,3.865002870559693,3.8650286197662354,9.967652658815496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.3984375,0.0,1767.1175537109375,1895.4371337890625,0.0,3701.448486328125,0.9518665075302124,1.0,0.0,3.0,1.0,0.0
