time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107460,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8513925075531006,0.4840022325515747,0.4392515420913696,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9571226239204408,0.6772960424423218,0.6429072022438049,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8449742197990417,0.4735724627971649,0.3336743712425232,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8096592426300049,0.4119669198989868,0.3945079445838928,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6807413101196289,0.2419744879007339,1.1128222942352295,284.8912658691406,284.95001220703125,300.87725830078125,292.6619873046875,298.2573547363281,297.2535095214844,284.8927001953125,1.0,0.6769992709159851,0.3700358867645263,0.3700358867645263,1.0,1.0,-3.5105888843536377,0.971284031867981,2.539304733276367,0.1834790706634521,0.8991622924804688,0.8991622924804688,0.0,229.40171813964844,214.0,59883.73828125,0.0,3842.21337890625,1.0,279.1567077636719,282.94366455078125,295.66217041015625,299.5395812988281,293.1499938964844,293.1499938964844,278.8500061035156,38492.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449297785758972,1.0,0.0,0.0,3.777343034744263,3.7773687839508057,9.520639991933422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.3095703125,0.0,1698.809814453125,1895.4371337890625,0.0,3817.1728515625,0.9354740381240844,1.0,0.0,3.0,1.0,0.0
18107520,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8513925075531006,0.4840022325515747,0.4392515420913696,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9571226239204408,0.6772960424423218,0.6429072022438049,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8449742197990417,0.4735724627971649,0.3336743712425232,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8096592426300049,0.4119669198989868,0.3945079445838928,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6807413101196289,0.2419744879007339,1.1128222942352295,284.8912658691406,284.95001220703125,300.87725830078125,292.6619873046875,298.2573547363281,297.2535095214844,284.8927001953125,1.0,0.6769992709159851,0.3700358867645263,0.3700358867645263,1.0,1.0,-3.5105888843536377,0.971284031867981,2.539304733276367,0.1834790706634521,0.8991622924804688,0.8991622924804688,0.0,229.40171813964844,214.0,59883.73828125,0.0,3842.21337890625,1.0,279.1567077636719,282.94366455078125,295.66217041015625,299.5395812988281,293.1499938964844,293.1499938964844,278.8500061035156,38492.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449297785758972,1.0,0.0,0.0,3.777343034744263,3.7773687839508057,9.520639991933422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.3095703125,0.0,1698.809814453125,1895.4371337890625,0.0,3817.1728515625,0.9354740381240844,1.0,0.0,3.0,1.0,0.0
18107580,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8571411967277527,0.4824887216091156,0.437490165233612,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.965530276298523,0.6781076788902283,0.643275797367096,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8529382944107056,0.4761629700660705,0.3351759910583496,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8159962892532349,0.4120847582817077,0.3942737281322479,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6863622069358826,0.241908773779869,1.111039400100708,284.8822631835937,284.95001220703125,300.89617919921875,292.6506042480469,298.256103515625,297.2475891113281,284.8838195800781,1.0,0.6729147434234619,0.3693795800209045,0.3693795800209045,1.0,1.0,-3.5082924365997314,0.9685221314430236,2.5397703647613525,0.1812471747398376,0.8278699517250061,0.8278699517250061,0.0,222.1237030029297,202.0,59826.47265625,0.0,3792.872314453125,1.0,278.8583374023437,282.91094970703125,295.6468505859375,299.52496337890625,293.1499938964844,293.1499938964844,279.1499938964844,41227.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455842971801758,1.0,0.0,0.0,3.5256717205047607,3.525695562362671,8.294248345919186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.6904296875,0.0,1436.9754638671875,1895.4371337890625,0.0,3823.09619140625,0.8822687268257141,1.0,0.0,3.0,1.0,0.0
18107640,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8571411967277527,0.4824887216091156,0.437490165233612,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.965530276298523,0.6781076788902283,0.643275797367096,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8529382944107056,0.4761629700660705,0.3351759910583496,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8159962892532349,0.4120847582817077,0.3942737281322479,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6863622069358826,0.241908773779869,1.111039400100708,284.8822631835937,284.95001220703125,300.89617919921875,292.6506042480469,298.256103515625,297.2475891113281,284.8838195800781,1.0,0.6729147434234619,0.3693795800209045,0.3693795800209045,1.0,1.0,-3.5082924365997314,0.9685221314430236,2.5397703647613525,0.1812471747398376,0.8278699517250061,0.8278699517250061,0.0,222.1237030029297,202.0,59826.47265625,0.0,3792.872314453125,1.0,278.8583374023437,282.91094970703125,295.6468505859375,299.52496337890625,293.1499938964844,293.1499938964844,279.1499938964844,41227.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455842971801758,1.0,0.0,0.0,3.5256717205047607,3.525695562362671,8.294248345919186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.6904296875,0.0,1436.9754638671875,1895.4371337890625,0.0,3823.09619140625,0.8822687268257141,1.0,0.0,3.0,1.0,0.0
18107700,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8618875741958618,0.4824948310852051,0.4370216429233551,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9714901447296144,0.6792173981666565,0.6438277959823608,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8587512969970703,0.4780640304088592,0.3361677229404449,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8206658959388733,0.4126086235046386,0.3943730890750885,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6906622648239136,0.2421750277280807,1.1106770038604736,285.0018005371094,284.95001220703125,300.90545654296875,292.6452941894531,298.2603759765625,297.25128173828125,285.0025939941406,1.0,0.6705220937728882,0.3690514266490936,0.3690514266490936,1.0,1.0,-3.50926160812378,0.9678305387496948,2.541430950164795,0.1802594512701034,0.9058568477630616,0.9058568477630616,0.0,217.1967010498047,202.0,59018.19921875,0.0,3765.780517578125,1.0,279.0984802246094,283.0518493652344,295.635009765625,299.3330078125,293.1499938964844,293.1499938964844,279.1499938964844,35222.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286273717880248,1.0,0.0,0.0,3.563114643096924,3.5631377696990967,8.471354817629617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.0732421875,0.0,1432.95849609375,1895.4371337890625,0.0,3668.553466796875,0.8872767686843872,1.0,0.0,3.0,1.0,0.0
18107760,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8679667115211487,0.4825747609138489,0.4369045197963714,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.978426456451416,0.6804326772689819,0.6447460651397705,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8658905625343323,0.4800609648227691,0.3373863399028778,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.826387345790863,0.4132485687732696,0.3947305381298065,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6960482001304626,0.2425518482923507,1.111150145530701,284.9945373535156,284.95001220703125,300.91461181640625,292.6402282714844,298.2657165527344,297.25616455078125,284.9940185546875,1.0,0.6681163311004639,0.3687909543514251,0.3687909543514251,1.0,1.0,-3.512688159942627,0.9681244492530824,2.544563770294189,0.1797694116830825,0.9172738194465636,0.9172738194465636,0.0,211.6297912597656,190.0,59109.14453125,0.0,3740.92236328125,1.0,279.1422424316406,283.0460205078125,295.63995361328125,299.3999938964844,293.1499938964844,293.1499938964844,278.8500061035156,34142.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340218305587769,1.0,0.0,0.0,3.619354963302612,3.619378328323364,8.740889825276099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.939453125,0.0,1485.5582275390625,1895.4371337890625,0.0,3717.94970703125,0.896984338760376,1.0,0.0,3.0,1.0,0.0
18107820,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8800275921821594,0.4814630448818207,0.4357746839523315,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.990952730178833,0.6816317439079285,0.6457244157791138,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8803858160972595,0.4831168353557586,0.3393413424491882,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8378207683563232,0.4137823283672333,0.3949842751026153,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7068148851394653,0.2428730428218841,1.1110767126083374,284.9130554199219,284.95001220703125,300.9325866699219,292.6310119628906,298.2677307128906,297.2542724609375,284.9135437011719,1.0,0.6628562211990356,0.3682700097560882,0.3682700097560882,1.0,1.0,-3.515083312988281,0.9672868847846984,2.5477964878082275,0.1785266101360321,0.8419414758682251,0.8419414758682251,0.0,200.84776306152344,178.0,59699.69140625,0.0,3682.15234375,1.0,278.8586730957031,282.9418640136719,295.6305236816406,299.495849609375,293.1499938964844,293.1499938964844,279.1499938964844,38658.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447821378707886,1.0,0.0,0.0,3.49426007270813,3.4942831993103027,8.147113703671494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.7734375,0.0,1385.75,1895.4371337890625,0.0,3815.836181640625,0.8729929327964783,1.0,0.0,3.0,1.0,0.0
18107880,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8800275921821594,0.4814630448818207,0.4357746839523315,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.990952730178833,0.6816317439079285,0.6457244157791138,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8803858160972595,0.4831168353557586,0.3393413424491882,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8378207683563232,0.4137823283672333,0.3949842751026153,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7068148851394653,0.2428730428218841,1.1110767126083374,284.9130554199219,284.95001220703125,300.9325866699219,292.6310119628906,298.2677307128906,297.2542724609375,284.9135437011719,1.0,0.6628562211990356,0.3682700097560882,0.3682700097560882,1.0,1.0,-3.515083312988281,0.9672868847846984,2.5477964878082275,0.1785266101360321,0.8419414758682251,0.8419414758682251,0.0,200.84776306152344,178.0,59699.69140625,0.0,3682.15234375,1.0,278.8586730957031,282.9418640136719,295.6305236816406,299.495849609375,293.1499938964844,293.1499938964844,279.1499938964844,38658.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447821378707886,1.0,0.0,0.0,3.49426007270813,3.4942831993103027,8.147113703671494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.7734375,0.0,1385.75,1895.4371337890625,0.0,3815.836181640625,0.8729929327964783,1.0,0.0,3.0,1.0,0.0
18107940,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8930274844169617,0.4813482761383056,0.4350839853286743,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.6839507818222046,0.6407048106193542,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8959057927131653,0.4869770109653473,0.3415838181972503,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8500613570213318,0.4148633778095245,0.3954573571681976,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7175696492195129,0.2435281872749328,1.1116589307785034,284.9993896484375,284.95001220703125,300.95001220703125,292.6229858398437,298.2759094238281,297.2615051269531,284.9976806640625,1.0,0.6569260358810425,0.3677490651607513,0.3677490651607513,1.0,1.0,-3.511204242706299,0.9644126296043396,2.5467915534973145,0.1768652945756912,0.9251835346221924,0.9251835346221924,0.0,190.4789123535156,166.0,59047.33203125,0.0,3611.44775390625,1.0,279.1412353515625,283.04986572265625,295.6234130859375,299.3826599121094,293.1499938964844,293.1499938964844,278.8500061035156,33417.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344658851623536,1.0,0.0,0.0,3.6128671169281006,3.612890481948853,8.709581607035943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.7294921875,0.0,1473.1241455078125,1895.4371337890625,0.0,3722.0068359375,0.8950896859169006,1.0,0.0,3.0,1.0,0.0
18108000,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8930274844169617,0.4813482761383056,0.4350839853286743,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.6839507818222046,0.6407048106193542,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8959057927131653,0.4869770109653473,0.3415838181972503,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8500613570213318,0.4148633778095245,0.3954573571681976,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7175696492195129,0.2435281872749328,1.1116589307785034,284.9993896484375,284.95001220703125,300.95001220703125,292.6229858398437,298.2759094238281,297.2615051269531,284.9976806640625,1.0,0.6569260358810425,0.3677490651607513,0.3677490651607513,1.0,1.0,-3.511204242706299,0.9644126296043396,2.5467915534973145,0.1768652945756912,0.9251835346221924,0.9251835346221924,0.0,190.4789123535156,166.0,59047.33203125,0.0,3611.44775390625,1.0,279.1412353515625,283.04986572265625,295.6234130859375,299.3826599121094,293.1499938964844,293.1499938964844,278.8500061035156,33417.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344658851623536,1.0,0.0,0.0,3.6128671169281006,3.612890481948853,8.709581607035943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.7294921875,0.0,1473.1241455078125,1895.4371337890625,0.0,3722.0068359375,0.8950896859169006,1.0,0.0,3.0,1.0,0.0
18108060,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.90296071767807,0.4799526929855346,0.4338355958461761,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.6880220174789429,0.6186265349388123,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9087473154067992,0.4898706674575805,0.3435375988483429,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8599615097045898,0.4151584208011627,0.395643949508667,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7255115509033203,0.2437000274658203,1.111662983894348,284.8995056152344,284.95001220703125,300.9665832519531,292.6153259277344,298.28289794921875,297.2689514160156,284.9000549316406,1.0,0.649157702922821,0.3672141134738922,0.3672141134738922,1.0,1.0,-3.486738443374634,0.9548711180686952,2.531867265701294,0.1729191839694976,0.8323939442634583,0.8323939442634583,0.0,181.9248046875,154.0,59223.25390625,0.0,3500.102783203125,1.0,278.85821533203125,282.9364624023437,295.6140441894531,299.4574279785156,293.1499938964844,293.1499938964844,279.1499938964844,39288.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435818195343018,1.0,0.0,0.0,3.470080137252808,3.4701030254364014,8.03474904387258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.19873046875,0.0,1365.45166015625,1895.4371337890625,0.0,3804.962158203125,0.8680775165557861,1.0,0.0,3.0,1.0,0.0
18108120,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.90296071767807,0.4799526929855346,0.4338355958461761,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.6880220174789429,0.6186265349388123,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9087473154067992,0.4898706674575805,0.3435375988483429,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8599615097045898,0.4151584208011627,0.395643949508667,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7255115509033203,0.2437000274658203,1.111662983894348,284.8995056152344,284.95001220703125,300.9665832519531,292.6153259277344,298.28289794921875,297.2689514160156,284.9000549316406,1.0,0.649157702922821,0.3672141134738922,0.3672141134738922,1.0,1.0,-3.486738443374634,0.9548711180686952,2.531867265701294,0.1729191839694976,0.8323939442634583,0.8323939442634583,0.0,181.9248046875,154.0,59223.25390625,0.0,3500.102783203125,1.0,278.85821533203125,282.9364624023437,295.6140441894531,299.4574279785156,293.1499938964844,293.1499938964844,279.1499938964844,39288.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435818195343018,1.0,0.0,0.0,3.470080137252808,3.4701030254364014,8.03474904387258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.19873046875,0.0,1365.45166015625,1895.4371337890625,0.0,3804.962158203125,0.8680775165557861,1.0,0.0,3.0,1.0,0.0
18108180,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9153544902801514,0.4797000288963318,0.4330672919750213,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.6949918866157532,0.5949186682701111,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.924450159072876,0.4933647811412811,0.3455687761306762,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8714508414268494,0.4159867465496063,0.395947515964508,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7343636751174927,0.244210198521614,1.1119279861450195,284.9817810058594,284.95001220703125,300.9808044433594,292.6078186035156,298.3031921386719,297.2955627441406,284.9808654785156,1.0,0.640958845615387,0.3667219877243042,0.3667219877243042,1.0,1.0,-3.46042537689209,0.9448756575584412,2.515549659729004,0.1688125878572464,0.8991813063621521,0.8991813063621521,0.0,173.02928161621094,154.0,58173.42578125,0.0,3384.87548828125,1.0,279.1379699707031,283.04803466796875,295.60626220703125,299.3095397949219,293.1499938964844,293.1499938964844,279.1499938964844,34220.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300021529197692,1.0,0.0,0.0,3.5558407306671143,3.555863618850708,8.436803113909264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.12109375,0.0,1417.93994140625,1895.4371337890625,0.0,3681.16064453125,0.8827733993530273,1.0,0.0,3.0,1.0,0.0
18108240,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.916637361049652,0.4796653985977173,0.4330269694328308,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.6956891417503357,0.5926856398582458,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9260082840919496,0.4936621785163879,0.3457634449005127,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8725895881652832,0.4160569310188293,0.3959939181804657,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7352373003959656,0.2442584633827209,1.1120243072509766,284.9796447753906,284.95001220703125,300.98199462890625,292.6071472167969,298.3052062988281,297.2982482910156,284.9786071777344,1.0,0.6402154564857483,0.3666791915893554,0.3666791915893554,1.0,1.0,-3.458096981048584,0.9439935684204102,2.514103651046753,0.1684559732675552,0.8993865251541138,0.8993865251541138,0.0,172.21449279785156,157.0,58153.9921875,0.0,3374.5947265625,1.0,279.1408996582031,283.0465393066406,295.6063537597656,299.3151550292969,293.1499938964844,293.1499938964844,279.45001220703125,34302.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305856823921204,1.0,0.0,0.0,3.559455156326294,3.559478044509888,8.453963005194964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.630859375,0.0,1422.36083984375,1895.4371337890625,0.0,3686.508544921875,0.8837153911590576,1.0,0.0,3.0,1.0,0.0
18108300,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9221952557563782,0.4796896576881408,0.4328230619430542,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9990000128746032,0.7003476619720459,0.5831988453865051,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9331694841384888,0.4957286715507507,0.3470284938812256,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8776339292526245,0.4166535437107086,0.3963527679443359,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7391317486763,0.2446775734424591,1.1130177974700928,285.06524658203125,284.95001220703125,300.9892883300781,292.6028747558594,298.31982421875,297.3173828125,285.0657653808594,1.0,0.6375942230224609,0.3664117157459259,0.3664117157459259,1.0,1.0,-3.449568033218384,0.9404389262199402,2.509129047393799,0.1665539890527725,0.9803544878959656,0.9803544878959656,0.0,168.8289337158203,157.0,57373.88671875,0.0,3334.7080078125,1.0,279.3973693847656,283.15631103515625,295.5964660644531,299.1788330078125,293.1499938964844,293.1499938964844,279.45001220703125,31716.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184642434120178,1.0,0.0,0.0,3.642915725708008,3.6429388523101807,8.855060400492221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.0400390625,0.0,1493.3160400390625,1895.4371337890625,0.0,3574.978515625,0.901718258857727,1.0,0.0,3.0,1.0,0.0
18108360,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9266781210899352,0.4797029197216034,0.4328119158744812,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.7049272060394287,0.575962483882904,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9391429424285888,0.4978103935718536,0.3484347462654114,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8817620277404785,0.4172759354114532,0.3968725502490997,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7423697710037231,0.2451470345258712,1.114689588546753,285.04071044921875,284.95001220703125,300.99627685546875,292.5984802246094,298.3345642089844,297.33544921875,285.0381164550781,1.0,0.6358100175857544,0.3664312958717346,0.3664312958717346,1.0,1.0,-3.4451708793640137,0.9390279650688172,2.506142854690552,0.1660312861204147,0.999082088470459,0.999082088470459,0.0,166.38075256347656,160.0,57560.5390625,0.0,3310.076171875,1.0,279.44244384765625,283.13006591796875,295.60076904296875,299.26025390625,293.1499938964844,293.1499938964844,279.1499938964844,31566.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257857203483582,1.0,0.0,0.0,3.735055923461914,3.7350800037384033,9.308667472396336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.3916015625,0.0,1595.929931640625,1895.4371337890625,0.0,3642.45361328125,0.9211277961730956,1.0,0.0,3.0,1.0,0.0
18108420,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9303019046783448,0.4781273603439331,0.4317053854465484,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.7118722796440125,0.5687642693519592,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.945867121219635,0.5006987452507019,0.3506096303462982,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8858469128608704,0.4174683392047882,0.397253006696701,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7456894516944885,0.2454344779253006,1.116456389427185,284.89111328125,284.95001220703125,301.0094299316406,292.5892944335937,298.34869384765625,297.3502502441406,284.8924865722656,1.0,0.6340062618255615,0.366470456123352,0.366470456123352,1.0,1.0,-3.4403772354125977,0.9376032948493958,2.5027740001678467,0.1656086593866348,0.8836215734481812,0.8836215734481812,0.0,163.95608520507812,163.0,58471.81640625,0.0,3284.72216796875,1.0,279.15655517578125,282.95635986328125,295.5899353027344,299.3779602050781,293.1499938964844,293.1499938964844,279.45001220703125,37842.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395079612731934,1.0,0.0,0.0,3.6761178970336914,3.676142454147339,9.017209663397808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.427734375,0.0,1576.3067626953125,1895.4371337890625,0.0,3767.969482421875,0.9122074842453004,1.0,0.0,3.0,1.0,0.0
18108480,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9303019046783448,0.4781273603439331,0.4317053854465484,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.7118722796440125,0.5687642693519592,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.945867121219635,0.5006987452507019,0.3506096303462982,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8858469128608704,0.4174683392047882,0.397253006696701,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7456894516944885,0.2454344779253006,1.116456389427185,284.89111328125,284.95001220703125,301.0094299316406,292.5892944335937,298.34869384765625,297.3502502441406,284.8924865722656,1.0,0.6340062618255615,0.366470456123352,0.366470456123352,1.0,1.0,-3.4403772354125977,0.9376032948493958,2.5027740001678467,0.1656086593866348,0.8836215734481812,0.8836215734481812,0.0,163.95608520507812,163.0,58471.81640625,0.0,3284.72216796875,1.0,279.15655517578125,282.95635986328125,295.5899353027344,299.3779602050781,293.1499938964844,293.1499938964844,279.45001220703125,37842.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395079612731934,1.0,0.0,0.0,3.6761178970336914,3.676142454147339,9.017209663397808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.427734375,0.0,1576.3067626953125,1895.4371337890625,0.0,3767.969482421875,0.9122074842453004,1.0,0.0,3.0,1.0,0.0
18108540,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9315599799156188,0.4778605103492737,0.431073784828186,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.7184181809425354,0.5659632086753845,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9500820636749268,0.5046373605728149,0.353079617023468,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8877528309822083,0.4183228313922882,0.3977864980697632,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7472771406173706,0.2460630089044571,1.118432879447937,285.0064697265625,284.95001220703125,301.0214233398437,292.5796813964844,298.36474609375,297.3674621582031,285.0057373046875,1.0,0.6339460015296936,0.3665096163749695,0.3665096163749695,1.0,1.0,-3.442226886749268,0.9383277893066406,2.503899097442627,0.1657477468252182,0.981594443321228,0.981594443321228,0.0,163.1793975830078,181.0,57796.09375,0.0,3284.444580078125,1.0,279.4425354003906,283.0925598144531,295.5802917480469,299.25640869140625,293.1499938964844,293.1499938964844,279.1499938964844,33315.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283379316329956,1.0,0.0,0.0,3.7856285572052,3.7856533527374254,9.562452305544866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.0693359375,0.0,1668.529296875,1895.4371337890625,0.0,3665.897216796875,0.9340044856071472,1.0,0.0,3.0,1.0,0.0
18108600,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9315599799156188,0.4778605103492737,0.431073784828186,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.7184181809425354,0.5659632086753845,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9500820636749268,0.5046373605728149,0.353079617023468,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8877528309822083,0.4183228313922882,0.3977864980697632,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7472771406173706,0.2460630089044571,1.118432879447937,285.0064697265625,284.95001220703125,301.0214233398437,292.5796813964844,298.36474609375,297.3674621582031,285.0057373046875,1.0,0.6339460015296936,0.3665096163749695,0.3665096163749695,1.0,1.0,-3.442226886749268,0.9383277893066406,2.503899097442627,0.1657477468252182,0.981594443321228,0.981594443321228,0.0,163.1793975830078,181.0,57796.09375,0.0,3284.444580078125,1.0,279.4425354003906,283.0925598144531,295.5802917480469,299.25640869140625,293.1499938964844,293.1499938964844,279.1499938964844,33315.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283379316329956,1.0,0.0,0.0,3.7856285572052,3.7856533527374254,9.562452305544866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.0693359375,0.0,1668.529296875,1895.4371337890625,0.0,3665.897216796875,0.9340044856071472,1.0,0.0,3.0,1.0,0.0
18108660,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.922090232372284,0.4765337705612182,0.4303370416164398,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.7222099304199219,0.5800192952156067,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.943865954875946,0.507758378982544,0.3555420339107513,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8808073401451111,0.4185872077941894,0.3983991742134094,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.742060124874115,0.246323212981224,1.1210490465164185,284.8997802734375,284.95001220703125,301.03228759765625,292.5696105957031,298.36553955078125,297.36456298828125,284.9019470214844,1.0,0.6403112411499023,0.3661262989044189,0.3661262989044189,1.0,1.0,-3.465061902999878,0.944585144519806,2.5204765796661377,0.1664945185184478,0.8868734836578369,0.8868734836578369,0.0,168.4987030029297,199.0,58868.3203125,0.0,3369.0673828125,1.0,279.1563720703125,282.9576416015625,295.5701599121094,299.3753356933594,293.1499938964844,293.1499938964844,279.45001220703125,38275.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417537450790404,1.0,0.0,0.0,3.6989145278930655,3.698939323425293,9.129391855822178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.755859375,0.0,1605.5267333984375,1895.4371337890625,0.0,3788.379150390625,0.9179462790489196,1.0,0.0,3.0,1.0,0.0
18108720,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.922090232372284,0.4765337705612182,0.4303370416164398,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.7222099304199219,0.5800192952156067,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.943865954875946,0.507758378982544,0.3555420339107513,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8808073401451111,0.4185872077941894,0.3983991742134094,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.742060124874115,0.246323212981224,1.1210490465164185,284.8997802734375,284.95001220703125,301.03228759765625,292.5696105957031,298.36553955078125,297.36456298828125,284.9019470214844,1.0,0.6403112411499023,0.3661262989044189,0.3661262989044189,1.0,1.0,-3.465061902999878,0.944585144519806,2.5204765796661377,0.1664945185184478,0.8868734836578369,0.8868734836578369,0.0,168.4987030029297,199.0,58868.3203125,0.0,3369.0673828125,1.0,279.1563720703125,282.9576416015625,295.5701599121094,299.3753356933594,293.1499938964844,293.1499938964844,279.45001220703125,38275.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417537450790404,1.0,0.0,0.0,3.6989145278930655,3.698939323425293,9.129391855822178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.755859375,0.0,1605.5267333984375,1895.4371337890625,0.0,3788.379150390625,0.9179462790489196,1.0,0.0,3.0,1.0,0.0
18108780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9076540470123292,0.476502776145935,0.4302607476711273,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.7236389517784119,0.6046107411384583,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9318371415138244,0.511954128742218,0.3584487438201904,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.869276225566864,0.4195984303951263,0.3994160592556,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7332742810249329,0.2469370365142822,1.1246219873428345,285.034423828125,284.95001220703125,301.0419921875,292.55914306640625,298.3628234863281,297.356201171875,285.0345153808594,1.0,0.6506544351577759,0.3657430112361908,0.3657430112361908,1.0,1.0,-3.503546953201294,0.9558051228523254,2.5477418899536133,0.1688152551651001,1.0,1.0,0.0,178.03277587890625,217.0,58597.19140625,0.0,3517.42138671875,1.0,279.4427490234375,283.105712890625,295.560791015625,299.27899169921875,293.1499938964844,293.1499938964844,279.1499938964844,33033.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329725503921508,1.0,0.0,0.0,3.823716878890991,3.823741912841797,9.755841574587976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.646484375,0.0,1711.905517578125,1895.4371337890625,0.0,3708.357421875,0.9423469305038452,1.0,0.0,3.0,1.0,0.0
18108840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9076540470123292,0.476502776145935,0.4302607476711273,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.7236389517784119,0.6046107411384583,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9318371415138244,0.511954128742218,0.3584487438201904,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.869276225566864,0.4195984303951263,0.3994160592556,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7332742810249329,0.2469370365142822,1.1246219873428345,285.034423828125,284.95001220703125,301.0419921875,292.55914306640625,298.3628234863281,297.356201171875,285.0345153808594,1.0,0.6506544351577759,0.3657430112361908,0.3657430112361908,1.0,1.0,-3.503546953201294,0.9558051228523254,2.5477418899536133,0.1688152551651001,1.0,1.0,0.0,178.03277587890625,217.0,58597.19140625,0.0,3517.42138671875,1.0,279.4427490234375,283.105712890625,295.560791015625,299.27899169921875,293.1499938964844,293.1499938964844,279.1499938964844,33033.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329725503921508,1.0,0.0,0.0,3.823716878890991,3.823741912841797,9.755841574587976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.646484375,0.0,1711.905517578125,1895.4371337890625,0.0,3708.357421875,0.9423469305038452,1.0,0.0,3.0,1.0,0.0
18108900,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8999224305152893,0.4759761095046997,0.4302873611450195,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.7228808999061584,0.6196145415306091,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9244980812072754,0.5136488676071167,0.3599618077278137,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8626458048820496,0.4198445677757263,0.4000322520732879,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7281761169433594,0.2470687925815582,1.126733422279358,284.908447265625,284.95001220703125,301.0464172363281,292.55377197265625,298.3547668457031,297.3427734375,284.9053039550781,1.0,0.6568939089775085,0.3655513525009155,0.3655513525009155,1.0,1.0,-3.5267257690429688,0.9626567363739014,2.5640690326690674,0.1704259514808654,0.9313235878944396,0.9313235878944396,0.0,184.01158142089844,217.0,59953.203125,0.0,3609.661865234375,1.0,279.1943054199219,282.9455261230469,295.5645751953125,299.4881286621094,293.1499938964844,293.1499938964844,279.1499938964844,35636.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521111845970154,1.0,0.0,0.0,3.8298842906951904,3.829910039901733,9.787337376110372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4130859375,0.0,1739.806884765625,1895.4371337890625,0.0,3881.96142578125,0.9440237879753112,1.0,0.0,3.0,1.0,0.0
18108960,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8911749124526978,0.4751714468002319,0.4298337996006012,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7210574746131897,0.6368145942687988,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9159547686576844,0.5151064991950989,0.3611710369586944,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8551327586174011,0.4198671579360962,0.4003377556800842,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7222433686256409,0.2470127940177917,1.1278475522994995,284.913818359375,284.95001220703125,301.0505676269531,292.5483093261719,298.3413391113281,297.3233642578125,284.9156494140625,1.0,0.6635447144508362,0.3650257885456085,0.3650257885456085,1.0,1.0,-3.55003023147583,0.9685591459274292,2.5814712047576904,0.1710681021213531,0.9205024838447572,0.9205024838447572,0.0,190.8712310791016,220.0,60143.30078125,0.0,3708.69677734375,1.0,279.15606689453125,282.9479064941406,295.5503234863281,299.4307556152344,293.1499938964844,293.1499938964844,278.8500061035156,37068.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491663575172424,1.0,0.0,0.0,3.789197683334351,3.7892234325408936,9.580492132954532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.2880859375,0.0,1701.919189453125,1895.4371337890625,0.0,3855.44873046875,0.9372032284736632,1.0,0.0,3.0,1.0,0.0
18109020,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8786365985870361,0.4735373556613922,0.4286431074142456,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.716044008731842,0.6619397401809692,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9049900770187378,0.517994225025177,0.3633835017681122,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8447017073631287,0.4197456538677215,0.40057173371315,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7134075164794922,0.2466733753681183,1.1281486749649048,284.8891906738281,284.95001220703125,301.0580139160156,292.5370788574219,298.3115539550781,297.2821655273437,284.89111328125,1.0,0.6726159453392029,0.3639746904373169,0.3639746904373169,1.0,1.0,-3.582153558731079,0.9755194783210754,2.6066341400146484,0.1710747629404068,0.8485705852508545,0.8485705852508545,0.0,201.11715698242188,223.0,60769.30078125,0.0,3852.022216796875,1.0,278.8580017089844,282.8969116210937,295.5353698730469,299.46356201171875,293.1499938964844,293.1499938964844,279.1499938964844,40186.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540462493896484,1.0,0.0,0.0,3.5934865474700928,3.593510627746582,8.616389095550403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.58984375,0.0,1502.034423828125,1895.4371337890625,0.0,3899.33984375,0.896365225315094,1.0,0.0,3.0,1.0,0.0
18109080,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8786365985870361,0.4735373556613922,0.4286431074142456,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.716044008731842,0.6619397401809692,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9049900770187378,0.517994225025177,0.3633835017681122,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8447017073631287,0.4197456538677215,0.40057173371315,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7134075164794922,0.2466733753681183,1.1281486749649048,284.8891906738281,284.95001220703125,301.0580139160156,292.5370788574219,298.3115539550781,297.2821655273437,284.89111328125,1.0,0.6726159453392029,0.3639746904373169,0.3639746904373169,1.0,1.0,-3.582153558731079,0.9755194783210754,2.6066341400146484,0.1710747629404068,0.8485705852508545,0.8485705852508545,0.0,201.11715698242188,223.0,60769.30078125,0.0,3852.022216796875,1.0,278.8580017089844,282.8969116210937,295.5353698730469,299.46356201171875,293.1499938964844,293.1499938964844,279.1499938964844,40186.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540462493896484,1.0,0.0,0.0,3.5934865474700928,3.593510627746582,8.616389095550403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.58984375,0.0,1502.034423828125,1895.4371337890625,0.0,3899.33984375,0.896365225315094,1.0,0.0,3.0,1.0,0.0
18109140,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8702276945114136,0.4733990132808685,0.4285127520561218,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.998239517211914,0.7126179933547974,0.6757723689079285,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.898708164691925,0.5221817493438721,0.3662965595722198,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8377768397331238,0.4205757081508636,0.4014113545417785,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7069199085235596,0.2469165027141571,1.1298224925994873,285.0088195800781,284.95001220703125,301.0643005371094,292.5255126953125,298.29791259765625,297.26422119140625,285.0082397460937,1.0,0.6794427037239075,0.3629235923290252,0.3629235923290252,1.0,1.0,-3.6051764488220215,0.9795233607292176,2.625653028488159,0.1701468676328659,0.9504275918006896,0.9504275918006896,0.0,209.0059509277344,226.0,60297.33203125,0.0,3959.603515625,1.0,279.1419372558594,283.0348815917969,295.5263366699219,299.3567810058594,293.1499938964844,293.1499938964844,278.8500061035156,33612.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944775938987732,1.0,0.0,0.0,3.7028653621673584,3.702889442443848,9.148905064648716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.2275390625,0.0,1574.6641845703125,1895.4371337890625,0.0,3815.780029296875,0.9157124757766724,1.0,0.0,3.0,1.0,0.0
18109200,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8702276945114136,0.4733990132808685,0.4285127520561218,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.998239517211914,0.7126179933547974,0.6757723689079285,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.898708164691925,0.5221817493438721,0.3662965595722198,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8377768397331238,0.4205757081508636,0.4014113545417785,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7069199085235596,0.2469165027141571,1.1298224925994873,285.0088195800781,284.95001220703125,301.0643005371094,292.5255126953125,298.29791259765625,297.26422119140625,285.0082397460937,1.0,0.6794427037239075,0.3629235923290252,0.3629235923290252,1.0,1.0,-3.6051764488220215,0.9795233607292176,2.625653028488159,0.1701468676328659,0.9504275918006896,0.9504275918006896,0.0,209.0059509277344,226.0,60297.33203125,0.0,3959.603515625,1.0,279.1419372558594,283.0348815917969,295.5263366699219,299.3567810058594,293.1499938964844,293.1499938964844,278.8500061035156,33612.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944775938987732,1.0,0.0,0.0,3.7028653621673584,3.702889442443848,9.148905064648716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.2275390625,0.0,1574.6641845703125,1895.4371337890625,0.0,3815.780029296875,0.9157124757766724,1.0,0.0,3.0,1.0,0.0
18109260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8606182932853699,0.4719010591506958,0.4277921020984649,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9894480109214784,0.7102424502372742,0.6735979318618774,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8911239504814148,0.5252647995948792,0.3688670396804809,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8299141526222229,0.4206131100654602,0.4019893109798431,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6993385553359985,0.2467160522937774,1.1310977935791016,284.9061889648437,284.95001220703125,301.0694274902344,292.5136413574219,298.2847595214844,297.2489318847656,284.9069519042969,1.0,0.6836534738540649,0.3618857860565185,0.3618857860565185,1.0,1.0,-3.6070399284362793,0.9768269062042236,2.630213022232056,0.1670833528041839,0.8618603944778442,0.8618603944778442,0.0,217.20474243164065,229.0,60984.1796875,0.0,4014.945556640625,1.0,278.8578796386719,282.9089660644531,295.5136413574219,299.4590148925781,293.1499938964844,293.1499938964844,279.1499938964844,38527.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563987255096436,1.0,0.0,0.0,3.597156047821045,3.597180128097534,8.633996344542538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.673828125,0.0,1493.8072509765625,1895.4371337890625,0.0,3920.419189453125,0.895578145980835,1.0,0.0,3.0,1.0,0.0
