time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8606182932853699,0.4719010591506958,0.4277921020984649,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9894480109214784,0.7102424502372742,0.6735979318618774,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8911239504814148,0.5252647995948792,0.3688670396804809,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8299141526222229,0.4206131100654602,0.4019893109798431,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6993385553359985,0.2467160522937774,1.1310977935791016,284.9061889648437,284.95001220703125,301.0694274902344,292.5136413574219,298.2847595214844,297.2489318847656,284.9069519042969,1.0,0.6836534738540649,0.3618857860565185,0.3618857860565185,1.0,1.0,-3.6070399284362793,0.9768269062042236,2.630213022232056,0.1670833528041839,0.8618603944778442,0.8618603944778442,0.0,217.20474243164065,229.0,60984.1796875,0.0,4014.945556640625,1.0,278.8578796386719,282.9089660644531,295.5136413574219,299.4590148925781,293.1499938964844,293.1499938964844,279.1499938964844,38527.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563987255096436,1.0,0.0,0.0,3.597156047821045,3.597180128097534,8.633996344542538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.673828125,0.0,1493.8072509765625,1895.4371337890625,0.0,3920.419189453125,0.895578145980835,1.0,0.0,3.0,1.0,0.0
18109380,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8552200794219971,0.4715120494365692,0.4273590743541717,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9843987226486206,0.7103450298309326,0.6733688116073608,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8878552317619324,0.5293149948120117,0.3716267943382263,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8256449103355408,0.4212845861911773,0.4026207029819488,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6951122879981995,0.2469394356012344,1.132351279258728,285.0054016113281,284.95001220703125,301.07342529296875,292.5014953613281,298.28350830078125,297.2501525878906,285.004638671875,1.0,0.6867921948432922,0.3608479797840118,0.3608479797840118,1.0,1.0,-3.6118202209472656,0.9750601053237916,2.636760234832764,0.1640339344739914,0.9529565572738647,0.9529565572738647,0.0,222.30799865722656,232.0,60311.375,0.0,4058.941650390625,1.0,279.1419982910156,283.0314636230469,295.50201416015625,299.3364562988281,293.1499938964844,293.1499938964844,278.8500061035156,33469.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461390376091005,1.0,0.0,0.0,3.707179546356201,3.7072036266326895,9.170235557576234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.8623046875,0.0,1578.4869384765625,1895.4371337890625,0.0,3828.11376953125,0.9164641499519348,1.0,0.0,3.0,1.0,0.0
18109440,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8552200794219971,0.4715120494365692,0.4273590743541717,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9843987226486206,0.7103450298309326,0.6733688116073608,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8878552317619324,0.5293149948120117,0.3716267943382263,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8256449103355408,0.4212845861911773,0.4026207029819488,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6951122879981995,0.2469394356012344,1.132351279258728,285.0054016113281,284.95001220703125,301.07342529296875,292.5014953613281,298.28350830078125,297.2501525878906,285.004638671875,1.0,0.6867921948432922,0.3608479797840118,0.3608479797840118,1.0,1.0,-3.6118202209472656,0.9750601053237916,2.636760234832764,0.1640339344739914,0.9529565572738647,0.9529565572738647,0.0,222.30799865722656,232.0,60311.375,0.0,4058.941650390625,1.0,279.1419982910156,283.0314636230469,295.50201416015625,299.3364562988281,293.1499938964844,293.1499938964844,278.8500061035156,33469.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461390376091005,1.0,0.0,0.0,3.707179546356201,3.7072036266326895,9.170235557576234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.8623046875,0.0,1578.4869384765625,1895.4371337890625,0.0,3828.11376953125,0.9164641499519348,1.0,0.0,3.0,1.0,0.0
18109500,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8530313968658447,0.4708137512207031,0.427104115486145,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9823874235153198,0.7100947499275208,0.6734806299209595,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8867557644844055,0.5309238433837891,0.3729909658432007,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8239832520484924,0.4213452339172363,0.4029447138309479,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6934850811958313,0.246915727853775,1.1331408023834229,284.88104248046875,284.95001220703125,301.07501220703125,292.49530029296875,298.2802734375,297.24737548828125,284.8796691894531,1.0,0.6881948709487915,0.3603290617465973,0.3603290617465973,1.0,1.0,-3.614635944366455,0.9743006229400636,2.640335321426392,0.1626800298690796,0.8676644563674927,0.8676644563674927,0.0,224.4537048339844,232.0,61222.92578125,0.0,4079.5810546875,1.0,278.8966979980469,282.8824462890625,295.5042419433594,299.5225524902344,293.1499938964844,293.1499938964844,278.8500061035156,37564.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628413319587708,1.0,0.0,0.0,3.6760642528533936,3.676088809967041,9.016945909934292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.025390625,0.0,1574.1517333984375,1895.4371337890625,0.0,3977.872802734375,0.9101309180259703,1.0,0.0,3.0,1.0,0.0
18109560,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8503109216690063,0.4699853956699371,0.4264381229877472,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9798659086227416,0.7097082138061523,0.6731992959976196,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8851220011711121,0.5324196815490723,0.3740842342376709,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.82187420129776,0.4212698340415954,0.402983009815216,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.691428005695343,0.2467922121286392,1.133114218711853,284.9029846191406,284.95001220703125,301.0762939453125,292.4890441894531,298.27667236328125,297.2433166503906,284.9043884277344,1.0,0.6893570423126221,0.3600586950778961,0.3600586950778961,1.0,1.0,-3.614827871322632,0.9734520316123962,2.641375780105591,0.1617761999368667,0.8623865246772766,0.8623865246772766,0.0,226.79396057128903,235.0,60998.69140625,0.0,4094.540283203125,1.0,278.85711669921875,282.9060974121094,295.48895263671875,299.4360046386719,293.1499938964844,293.1499938964844,279.1499938964844,38692.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957575023174286,1.0,0.0,0.0,3.5990865230560303,3.5991106033325195,8.64326580085617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.9697265625,0.0,1497.1231689453125,1895.4371337890625,0.0,3930.9404296875,0.896122932434082,1.0,0.0,3.0,1.0,0.0
18109620,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.847055196762085,0.4696235060691833,0.4259467124938965,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9768292903900146,0.710318922996521,0.6735537648200989,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.884073793888092,0.5365499258041382,0.3768346905708313,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8194422721862793,0.4219270348548889,0.4035180211067199,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6890139579772949,0.2470566928386688,1.134223222732544,285.0043029785156,284.95001220703125,301.0780029296875,292.47637939453125,298.27850341796875,297.24725341796875,285.00360107421875,1.0,0.6916688680648804,0.3595179319381714,0.3595179319381714,1.0,1.0,-3.619939804077149,0.9733542799949646,2.646585464477539,0.1603143513202667,0.9537171721458436,0.9537171721458436,0.0,230.1073303222656,238.0,60342.09375,0.0,4128.52783203125,1.0,279.1419982910156,283.0298156738281,295.4768981933594,299.3128662109375,293.1499938964844,293.1499938964844,278.8500061035156,33485.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472480416297911,1.0,0.0,0.0,3.7105774879455566,3.710601568222046,9.18705438834877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.5625,0.0,1582.4884033203125,1895.4371337890625,0.0,3838.136962890625,0.9172465801239014,1.0,0.0,3.0,1.0,0.0
18109680,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.847055196762085,0.4696235060691833,0.4259467124938965,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9768292903900146,0.710318922996521,0.6735537648200989,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.884073793888092,0.5365499258041382,0.3768346905708313,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8194422721862793,0.4219270348548889,0.4035180211067199,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6890139579772949,0.2470566928386688,1.134223222732544,285.0043029785156,284.95001220703125,301.0780029296875,292.47637939453125,298.27850341796875,297.24725341796875,285.00360107421875,1.0,0.6916688680648804,0.3595179319381714,0.3595179319381714,1.0,1.0,-3.619939804077149,0.9733542799949646,2.646585464477539,0.1603143513202667,0.9537171721458436,0.9537171721458436,0.0,230.1073303222656,238.0,60342.09375,0.0,4128.52783203125,1.0,279.1419982910156,283.0298156738281,295.4768981933594,299.3128662109375,293.1499938964844,293.1499938964844,278.8500061035156,33485.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472480416297911,1.0,0.0,0.0,3.7105774879455566,3.710601568222046,9.18705438834877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.5625,0.0,1582.4884033203125,1895.4371337890625,0.0,3838.136962890625,0.9172465801239014,1.0,0.0,3.0,1.0,0.0
18109740,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8432691097259521,0.4681243300437927,0.4250101447105407,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9732127785682678,0.709814190864563,0.673528790473938,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8824688792228699,0.5397165417671204,0.3793070018291473,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8165814876556396,0.421902060508728,0.403831422328949,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.686255931854248,0.2469270825386047,1.1349129676818848,284.90283203125,284.95001220703125,301.0785827636719,292.4634704589844,298.27294921875,297.2418212890625,284.9036865234375,1.0,0.6938095688819885,0.3589771687984466,0.3589771687984466,1.0,1.0,-3.622973680496216,0.9725868105888368,2.6503868103027344,0.1588827073574066,0.8632349967956543,0.8632349967956543,0.0,233.7199249267578,241.0,61049.40625,0.0,4158.91796875,1.0,278.8578186035156,282.9045104980469,295.46337890625,299.41217041015625,293.1499938964844,293.1499938964844,279.1499938964844,38527.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586644172668456,1.0,0.0,0.0,3.6047675609588623,3.604791641235352,8.670573947711091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.42578125,0.0,1502.1014404296875,1895.4371337890625,0.0,3940.67138671875,0.8972557187080383,1.0,0.0,3.0,1.0,0.0
18109800,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8432691097259521,0.4681243300437927,0.4250101447105407,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9732127785682678,0.709814190864563,0.673528790473938,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8824688792228699,0.5397165417671204,0.3793070018291473,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8165814876556396,0.421902060508728,0.403831422328949,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.686255931854248,0.2469270825386047,1.1349129676818848,284.90283203125,284.95001220703125,301.0785827636719,292.4634704589844,298.27294921875,297.2418212890625,284.9036865234375,1.0,0.6938095688819885,0.3589771687984466,0.3589771687984466,1.0,1.0,-3.622973680496216,0.9725868105888368,2.6503868103027344,0.1588827073574066,0.8632349967956543,0.8632349967956543,0.0,233.7199249267578,241.0,61049.40625,0.0,4158.91796875,1.0,278.8578186035156,282.9045104980469,295.46337890625,299.41217041015625,293.1499938964844,293.1499938964844,279.1499938964844,38527.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586644172668456,1.0,0.0,0.0,3.6047675609588623,3.604791641235352,8.670573947711091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.42578125,0.0,1502.1014404296875,1895.4371337890625,0.0,3940.67138671875,0.8972557187080383,1.0,0.0,3.0,1.0,0.0
18109860,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8406054377555847,0.4677724540233612,0.4245232343673706,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9706242680549622,0.7104163765907288,0.673891007900238,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8820059299468994,0.5439087748527527,0.3820929229259491,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8146094679832458,0.4225464463233948,0.4043427109718323,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6843238472938538,0.2471957355737686,1.135982632637024,285.0040588378906,284.95001220703125,301.0780029296875,292.4503479003906,298.2744140625,297.24639892578125,285.0033569335937,1.0,0.6958987712860107,0.3583762347698211,0.3583762347698211,1.0,1.0,-3.6280674934387207,0.9722883701324464,2.6557791233062744,0.1572207510471344,0.954219937324524,0.954219937324524,0.0,236.59152221679688,244.0,60370.0703125,0.0,4190.28125,1.0,279.1420288085937,283.0289306640625,295.45086669921875,299.2885437011719,293.1499938964844,293.1499938964844,278.8500061035156,33502.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484061598777772,1.0,0.0,0.0,3.7132043838500977,3.713228464126587,9.200066415360196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.8330078125,0.0,1585.6168212890625,1895.4371337890625,0.0,3848.592529296875,0.9178435802459716,1.0,0.0,3.0,1.0,0.0
18109920,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8406054377555847,0.4677724540233612,0.4245232343673706,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9706242680549622,0.7104163765907288,0.673891007900238,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8820059299468994,0.5439087748527527,0.3820929229259491,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8146094679832458,0.4225464463233948,0.4043427109718323,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6843238472938538,0.2471957355737686,1.135982632637024,285.0040588378906,284.95001220703125,301.0780029296875,292.4503479003906,298.2744140625,297.24639892578125,285.0033569335937,1.0,0.6958987712860107,0.3583762347698211,0.3583762347698211,1.0,1.0,-3.6280674934387207,0.9722883701324464,2.6557791233062744,0.1572207510471344,0.954219937324524,0.954219937324524,0.0,236.59152221679688,244.0,60370.0703125,0.0,4190.28125,1.0,279.1420288085937,283.0289306640625,295.45086669921875,299.2885437011719,293.1499938964844,293.1499938964844,278.8500061035156,33502.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484061598777772,1.0,0.0,0.0,3.7132043838500977,3.713228464126587,9.200066415360196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.8330078125,0.0,1585.6168212890625,1895.4371337890625,0.0,3848.592529296875,0.9178435802459716,1.0,0.0,3.0,1.0,0.0
18109980,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8371952772140503,0.4662792384624481,0.4235852658748626,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9671792984008788,0.7098493576049805,0.6738093495368958,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8807432651519775,0.5471160411834717,0.3845903575420379,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8119873404502869,0.4225022792816162,0.4046317338943481,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6818543672561646,0.2470604181289672,1.1366206407546997,284.9024963378906,284.95001220703125,301.0762939453125,292.43707275390625,298.26837158203125,297.2413635253906,284.90338134765625,1.0,0.6979126930236816,0.3577752709388733,0.3577752709388733,1.0,1.0,-3.630970239639282,0.9712799787521362,2.6596901416778564,0.1555735468864441,0.8634997606277466,0.8634997606277466,0.0,239.9925537109375,247.0,61073.87890625,0.0,4219.12548828125,1.0,278.8578186035156,282.90362548828125,295.4369812011719,299.3871459960937,293.1499938964844,293.1499938964844,279.1499938964844,38542.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598124623298644,1.0,0.0,0.0,3.606967687606812,3.606991767883301,8.681161034473917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.9541015625,0.0,1504.6138916015625,1895.4371337890625,0.0,3950.9140625,0.8977530598640442,1.0,0.0,3.0,1.0,0.0
18110040,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8371952772140503,0.4662792384624481,0.4235852658748626,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9671792984008788,0.7098493576049805,0.6738093495368958,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8807432651519775,0.5471160411834717,0.3845903575420379,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8119873404502869,0.4225022792816162,0.4046317338943481,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6818543672561646,0.2470604181289672,1.1366206407546997,284.9024963378906,284.95001220703125,301.0762939453125,292.43707275390625,298.26837158203125,297.2413635253906,284.90338134765625,1.0,0.6979126930236816,0.3577752709388733,0.3577752709388733,1.0,1.0,-3.630970239639282,0.9712799787521362,2.6596901416778564,0.1555735468864441,0.8634997606277466,0.8634997606277466,0.0,239.9925537109375,247.0,61073.87890625,0.0,4219.12548828125,1.0,278.8578186035156,282.90362548828125,295.4369812011719,299.3871459960937,293.1499938964844,293.1499938964844,279.1499938964844,38542.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598124623298644,1.0,0.0,0.0,3.606967687606812,3.606991767883301,8.681161034473917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.9541015625,0.0,1504.6138916015625,1895.4371337890625,0.0,3950.9140625,0.8977530598640442,1.0,0.0,3.0,1.0,0.0
18110100,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.835632860660553,0.4660364091396332,0.4231489300727844,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9655523300170898,0.7100238800048828,0.673743486404419,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.880254328250885,0.5491734147071838,0.3858641684055328,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8107550740242004,0.4227489829063415,0.4047450125217438,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6806839108467102,0.2471383213996887,1.1367406845092771,285.0133972167969,284.95001220703125,301.07501220703125,292.43035888671875,298.268310546875,297.2430114746094,285.014404296875,1.0,0.6988512277603149,0.3574748039245605,0.3574748039245605,1.0,1.0,-3.632171869277954,0.970702588558197,2.6614692211151123,0.1545883119106292,0.9407184720039368,0.9407184720039368,0.0,241.5676422119141,247.0,60254.9765625,0.0,4232.13037109375,1.0,279.1006774902344,283.0369873046875,295.4219970703125,299.1963195800781,293.1499938964844,293.1499938964844,279.1499938964844,34197.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438716769218444,1.0,0.0,0.0,3.652971029281616,3.6529946327209473,8.904011679078394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.9462890625,0.0,1522.9775390625,1895.4371337890625,0.0,3807.58935546875,0.9061917662620544,1.0,0.0,3.0,1.0,0.0
18110160,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8347330093383789,0.4659260809421539,0.4230873584747314,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9646428227424622,0.7103699445724487,0.6740874648094177,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.880455732345581,0.5513583421707153,0.3874011635780334,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.81011962890625,0.423125296831131,0.4051150381565094,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6800712943077087,0.2473181784152984,1.1376155614852903,285.0038146972656,284.95001220703125,301.07342529296875,292.4236145019531,298.2694091796875,297.2461853027344,285.00274658203125,1.0,0.6999208331108093,0.357181191444397,0.357181191444397,1.0,1.0,-3.635855674743652,0.9709205627441406,2.664935111999512,0.1538905501365661,0.954353392124176,0.954353392124176,0.0,242.76724243164065,250.0,60385.4296875,0.0,4249.47314453125,1.0,279.1430358886719,283.0279846191406,295.42413330078125,299.26220703125,293.1499938964844,293.1499938964844,278.8500061035156,33457.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494086503982544,1.0,0.0,0.0,3.716546297073364,3.7165706157684326,9.216635135089746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.1337890625,0.0,1589.1044921875,1895.4371337890625,0.0,3857.63330078125,0.9183027744293212,1.0,0.0,3.0,1.0,0.0
18110220,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8315302729606628,0.4644343256950378,0.4221594035625458,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9612231254577636,0.7097162008285522,0.6739346981048584,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8793677687644958,0.5546003580093384,0.3899306654930115,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8075760006904602,0.4230585992336273,0.4053878486156463,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6777535080909729,0.2471706718206405,1.138209342956543,284.9016418457031,284.95001220703125,301.0694274902344,292.4100341796875,298.262939453125,297.2413635253906,284.9027099609375,1.0,0.7018815875053406,0.3565939366817474,0.3565939366817474,1.0,1.0,-3.638651132583618,0.9699143767356871,2.668736934661865,0.1522721648216247,0.8632051944732666,0.8632051944732666,0.0,246.1055450439453,253.0,61083.21875,0.0,4277.7431640625,1.0,278.85748291015625,282.902587890625,295.40997314453125,299.36114501953125,293.1499938964844,293.1499938964844,279.1499938964844,38621.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609705805778505,1.0,0.0,0.0,3.607661008834839,3.607685089111328,8.684498880029423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.56640625,0.0,1505.95947265625,1895.4371337890625,0.0,3961.232666015625,0.8978784680366516,1.0,0.0,3.0,1.0,0.0
18110280,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8315302729606628,0.4644343256950378,0.4221594035625458,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9612231254577636,0.7097162008285522,0.6739346981048584,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8793677687644958,0.5546003580093384,0.3899306654930115,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8075760006904602,0.4230585992336273,0.4053878486156463,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6777535080909729,0.2471706718206405,1.138209342956543,284.9016418457031,284.95001220703125,301.0694274902344,292.4100341796875,298.262939453125,297.2413635253906,284.9027099609375,1.0,0.7018815875053406,0.3565939366817474,0.3565939366817474,1.0,1.0,-3.638651132583618,0.9699143767356871,2.668736934661865,0.1522721648216247,0.8632051944732666,0.8632051944732666,0.0,246.1055450439453,253.0,61083.21875,0.0,4277.7431640625,1.0,278.85748291015625,282.902587890625,295.40997314453125,299.36114501953125,293.1499938964844,293.1499938964844,279.1499938964844,38621.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609705805778505,1.0,0.0,0.0,3.607661008834839,3.607685089111328,8.684498880029423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.56640625,0.0,1505.95947265625,1895.4371337890625,0.0,3961.232666015625,0.8978784680366516,1.0,0.0,3.0,1.0,0.0
18110340,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8291921019554138,0.464074969291687,0.4216610491275787,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9586802124977112,0.7101450562477112,0.6741318702697754,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8791835904121399,0.5588870048522949,0.392772763967514,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8057373762130737,0.4236575365066528,0.4058504998683929,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6760616898536682,0.2474143654108047,1.139144778251648,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.2634582519531,297.2463073730469,285.00299072265625,1.0,0.7038471102714539,0.3560066819190979,0.3560066819190979,1.0,1.0,-3.643379926681519,0.9695194959640504,2.673860549926758,0.1505914777517318,0.9544422030448914,0.9544422030448914,0.0,248.8514709472656,256.0,60392.26171875,0.0,4307.623046875,1.0,279.1420288085937,283.02801513671875,295.3968505859375,299.2354736328125,293.1499938964844,293.1499938964844,278.8500061035156,33529.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505640864372252,1.0,0.0,0.0,3.71544337272644,3.715467691421509,9.21116566132696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.259765625,0.0,1588.3839111328125,1895.4371337890625,0.0,3868.04248046875,0.918372392654419,1.0,0.0,3.0,1.0,0.0
18110400,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8291921019554138,0.464074969291687,0.4216610491275787,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9586802124977112,0.7101450562477112,0.6741318702697754,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8791835904121399,0.5588870048522949,0.392772763967514,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8057373762130737,0.4236575365066528,0.4058504998683929,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6760616898536682,0.2474143654108047,1.139144778251648,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.2634582519531,297.2463073730469,285.00299072265625,1.0,0.7038471102714539,0.3560066819190979,0.3560066819190979,1.0,1.0,-3.643379926681519,0.9695194959640504,2.673860549926758,0.1505914777517318,0.9544422030448914,0.9544422030448914,0.0,248.8514709472656,256.0,60392.26171875,0.0,4307.623046875,1.0,279.1420288085937,283.02801513671875,295.3968505859375,299.2354736328125,293.1499938964844,293.1499938964844,278.8500061035156,33529.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505640864372252,1.0,0.0,0.0,3.71544337272644,3.715467691421509,9.21116566132696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.259765625,0.0,1588.3839111328125,1895.4371337890625,0.0,3868.04248046875,0.918372392654419,1.0,0.0,3.0,1.0,0.0
18110460,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8260926008224487,0.4625813961029053,0.4207194447517395,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9552117586135864,0.7093980312347412,0.6738809943199158,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8781793713569641,0.5621598958969116,0.3953175544738769,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.803199052810669,0.4235638380050659,0.4060923159122467,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6738258004188538,0.2472505867481231,1.139652967453003,284.90216064453125,284.95001220703125,301.0580139160156,292.382568359375,298.2564392089844,297.2416076660156,284.9030456542969,1.0,0.7057667970657349,0.3554117679595947,0.3554117679595947,1.0,1.0,-3.64591908454895,0.9684017896652222,2.6775171756744385,0.148918867111206,0.8635162711143494,0.8635162711143494,0.0,252.1893920898437,259.0,61087.8203125,0.0,4335.29345703125,1.0,278.8577880859375,282.90289306640625,295.3824768066406,299.3330993652344,293.1499938964844,293.1499938964844,279.1499938964844,38566.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619609713554382,1.0,0.0,0.0,3.6084160804748535,3.608439922332764,8.688133448231383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.2998046875,0.0,1506.37646484375,1895.4371337890625,0.0,3970.046630859375,0.8980899453163147,1.0,0.0,3.0,1.0,0.0
18110520,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8260926008224487,0.4625813961029053,0.4207194447517395,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9552117586135864,0.7093980312347412,0.6738809943199158,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8781793713569641,0.5621598958969116,0.3953175544738769,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.803199052810669,0.4235638380050659,0.4060923159122467,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6738258004188538,0.2472505867481231,1.139652967453003,284.90216064453125,284.95001220703125,301.0580139160156,292.382568359375,298.2564392089844,297.2416076660156,284.9030456542969,1.0,0.7057667970657349,0.3554117679595947,0.3554117679595947,1.0,1.0,-3.64591908454895,0.9684017896652222,2.6775171756744385,0.148918867111206,0.8635162711143494,0.8635162711143494,0.0,252.1893920898437,259.0,61087.8203125,0.0,4335.29345703125,1.0,278.8577880859375,282.90289306640625,295.3824768066406,299.3330993652344,293.1499938964844,293.1499938964844,279.1499938964844,38566.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619609713554382,1.0,0.0,0.0,3.6084160804748535,3.608439922332764,8.688133448231383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.2998046875,0.0,1506.37646484375,1895.4371337890625,0.0,3970.046630859375,0.8980899453163147,1.0,0.0,3.0,1.0,0.0
18110580,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.823840856552124,0.4622170627117157,0.4202209115028381,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9526524543762208,0.7097355723381042,0.6739962697029114,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.878074586391449,0.5664911866188049,0.3981906175613403,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8014109134674072,0.4241381585597992,0.4065333008766174,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.672206699848175,0.2474799454212188,1.1405260562896729,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.25640869140625,297.24664306640625,285.0027770996094,1.0,0.7076977491378784,0.3548168241977691,0.3548168241977691,1.0,1.0,-3.6504855155944815,0.9679221510887146,2.682563304901123,0.1471955627202987,0.954142689704895,0.954142689704895,0.0,254.9237823486328,262.0,60387.1015625,0.0,4364.787109375,1.0,279.1420593261719,283.0278625488281,295.36920166015625,299.2073059082031,293.1499938964844,293.1499938964844,278.8500061035156,33542.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515671133995056,1.0,0.0,0.0,3.715264320373535,3.715288639068604,9.210278335558542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.765625,0.0,1588.27783203125,1895.4371337890625,0.0,3877.06884765625,0.9183369278907776,1.0,0.0,3.0,1.0,0.0
18110640,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.823840856552124,0.4622170627117157,0.4202209115028381,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9526524543762208,0.7097355723381042,0.6739962697029114,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.878074586391449,0.5664911866188049,0.3981906175613403,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8014109134674072,0.4241381585597992,0.4065333008766174,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.672206699848175,0.2474799454212188,1.1405260562896729,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.25640869140625,297.24664306640625,285.0027770996094,1.0,0.7076977491378784,0.3548168241977691,0.3548168241977691,1.0,1.0,-3.6504855155944815,0.9679221510887146,2.682563304901123,0.1471955627202987,0.954142689704895,0.954142689704895,0.0,254.9237823486328,262.0,60387.1015625,0.0,4364.787109375,1.0,279.1420593261719,283.0278625488281,295.36920166015625,299.2073059082031,293.1499938964844,293.1499938964844,278.8500061035156,33542.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515671133995056,1.0,0.0,0.0,3.715264320373535,3.715288639068604,9.210278335558542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.765625,0.0,1588.27783203125,1895.4371337890625,0.0,3877.06884765625,0.9183369278907776,1.0,0.0,3.0,1.0,0.0
18110700,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8226584196090698,0.4615375399589538,0.4199528396129608,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9513055682182312,0.7094162702560425,0.674062192440033,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.877957820892334,0.568203330039978,0.3996190130710602,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8004904985427856,0.4241489470005035,0.4067851901054382,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6714006662368774,0.2474463731050491,1.14116632938385,284.8799743652344,284.95001220703125,301.0464172363281,292.3617858886719,298.25323486328125,297.2450866699219,284.8785705566406,1.0,0.7087168097496033,0.3545193672180176,0.3545193672180176,1.0,1.0,-3.653041362762451,0.96775883436203,2.6852824687957764,0.1464954763650894,0.8689061999320984,0.8689061999320984,0.0,256.3872985839844,262.0,61304.33984375,0.0,4380.8916015625,1.0,278.8963623046875,282.87945556640625,295.37078857421875,299.3928527832031,293.1499938964844,293.1499938964844,278.8500061035156,37574.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968370258808136,1.0,0.0,0.0,3.683439016342163,3.6834635734558105,9.053160852090514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.451171875,0.0,1582.5802001953125,1895.4371337890625,0.0,4026.83837890625,0.9118741154670716,1.0,0.0,3.0,1.0,0.0
18110760,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8208388090133667,0.4607225060462951,0.4192850589752197,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9491775631904602,0.7088987827301025,0.673668622970581,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8771721720695496,0.5697949528694153,0.4007637202739715,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7989629507064819,0.4240192472934723,0.406756043434143,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6700683832168579,0.2473025023937225,1.1409848928451538,284.90167236328125,284.95001220703125,301.0419921875,292.3548278808594,298.2488708496094,297.2420349121094,284.90301513671875,1.0,0.7095860838890076,0.3542327284812927,0.3542327284812927,1.0,1.0,-3.652890920639038,0.9667870998382568,2.686103820800781,0.145546406507492,0.8630032539367676,0.8630032539367676,0.0,258.2502136230469,265.0,61066.765625,0.0,4392.1103515625,1.0,278.8571472167969,282.903076171875,295.354736328125,299.3048400878906,293.1499938964844,293.1499938964844,279.1499938964844,38730.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630395770072936,1.0,0.0,0.0,3.605767250061035,3.605791330337525,8.675382900946715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.10546875,0.0,1504.697509765625,1895.4371337890625,0.0,3979.634033203125,0.8976135849952698,1.0,0.0,3.0,1.0,0.0
18110820,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8186269998550415,0.4603520333766937,0.4187751710414886,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9465866088867188,0.7091447710990906,0.6736920475959778,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8771180510520935,0.5741698145866394,0.4036597609519958,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7972193360328674,0.4245676100254059,0.4071688652038574,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6685025095939636,0.2475176304578781,1.1417845487594604,285.00323486328125,284.95001220703125,301.03228759765625,292.3409118652344,298.24835205078125,297.2471008300781,285.0025329589844,1.0,0.7114839553833008,0.353659451007843,0.353659451007843,1.0,1.0,-3.657238721847534,0.966299831867218,2.690938711166382,0.1438727974891662,0.953719675540924,0.953719675540924,0.0,260.98974609375,268.0,60373.98828125,0.0,4421.15576171875,1.0,279.1420288085937,283.0279235839844,295.34136962890625,299.17828369140625,293.1499938964844,293.1499938964844,278.8500061035156,33550.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525133967399596,1.0,0.0,0.0,3.714362859725952,3.7143869400024414,9.205808737533516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.0732421875,0.0,1587.309326171875,1895.4371337890625,0.0,3885.576171875,0.9181460738182068,1.0,0.0,3.0,1.0,0.0
18110880,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8186269998550415,0.4603520333766937,0.4187751710414886,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9465866088867188,0.7091447710990906,0.6736920475959778,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8771180510520935,0.5741698145866394,0.4036597609519958,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7972193360328674,0.4245676100254059,0.4071688652038574,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6685025095939636,0.2475176304578781,1.1417845487594604,285.00323486328125,284.95001220703125,301.03228759765625,292.3409118652344,298.24835205078125,297.2471008300781,285.0025329589844,1.0,0.7114839553833008,0.353659451007843,0.353659451007843,1.0,1.0,-3.657238721847534,0.966299831867218,2.690938711166382,0.1438727974891662,0.953719675540924,0.953719675540924,0.0,260.98974609375,268.0,60373.98828125,0.0,4421.15576171875,1.0,279.1420288085937,283.0279235839844,295.34136962890625,299.17828369140625,293.1499938964844,293.1499938964844,278.8500061035156,33550.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525133967399596,1.0,0.0,0.0,3.714362859725952,3.7143869400024414,9.205808737533516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.0732421875,0.0,1587.309326171875,1895.4371337890625,0.0,3885.576171875,0.9181460738182068,1.0,0.0,3.0,1.0,0.0
18110940,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8156624436378479,0.4588570892810821,0.4178299009799957,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.943090558052063,0.7082191109657288,0.6732727289199829,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8762838244438171,0.5775049924850464,0.4062502384185791,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.794834315776825,0.4244220852851867,0.4073623418807983,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6664376854896545,0.2473260760307312,1.1421703100204468,284.902099609375,284.95001220703125,301.0214233398437,292.3269958496094,298.2403259277344,297.2425842285156,284.9029541015625,1.0,0.7133387923240662,0.3530862033367157,0.3530862033367157,1.0,1.0,-3.6594200134277344,0.9651253819465636,2.6942946910858154,0.1422454714775085,0.8629166483879089,0.8629166483879089,0.0,264.3219909667969,271.0,61060.70703125,0.0,4447.98291015625,1.0,278.8578186035156,282.9033508300781,295.3268737792969,299.2752380371094,293.1499938964844,293.1499938964844,279.1499938964844,38586.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638996124267578,1.0,0.0,0.0,3.606401681900024,3.6064257621765137,8.678437097842107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.4951171875,0.0,1504.320556640625,1895.4371337890625,0.0,3987.270263671875,0.8976569771766663,1.0,0.0,3.0,1.0,0.0
18111000,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8156624436378479,0.4588570892810821,0.4178299009799957,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.943090558052063,0.7082191109657288,0.6732727289199829,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8762838244438171,0.5775049924850464,0.4062502384185791,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.794834315776825,0.4244220852851867,0.4073623418807983,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6664376854896545,0.2473260760307312,1.1421703100204468,284.902099609375,284.95001220703125,301.0214233398437,292.3269958496094,298.2403259277344,297.2425842285156,284.9029541015625,1.0,0.7133387923240662,0.3530862033367157,0.3530862033367157,1.0,1.0,-3.6594200134277344,0.9651253819465636,2.6942946910858154,0.1422454714775085,0.8629166483879089,0.8629166483879089,0.0,264.3219909667969,271.0,61060.70703125,0.0,4447.98291015625,1.0,278.8578186035156,282.9033508300781,295.3268737792969,299.2752380371094,293.1499938964844,293.1499938964844,279.1499938964844,38586.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638996124267578,1.0,0.0,0.0,3.606401681900024,3.6064257621765137,8.678437097842107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.4951171875,0.0,1504.320556640625,1895.4371337890625,0.0,3987.270263671875,0.8976569771766663,1.0,0.0,3.0,1.0,0.0
18111060,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8134881854057312,0.4584803283214569,0.4173236489295959,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9405090808868408,0.7083755731582642,0.6732210516929626,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8763010501861572,0.5819230079650879,0.4091797769069671,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7931547164916992,0.4249448478221893,0.4077556133270263,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6649411916732788,0.2475287169218063,1.1429239511489868,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.2393798828125,297.24774169921875,285.0023803710937,1.0,0.7152078151702881,0.3525456190109253,0.3525456190109253,1.0,1.0,-3.66364336013794,0.9646928310394288,2.6989505290985107,0.1406731605529785,0.95314222574234,0.95314222574234,0.0,267.0513916015625,274.0,60353.28125,0.0,4476.73291015625,1.0,279.1420288085937,283.0282287597656,295.31353759765625,299.1488647460937,293.1499938964844,293.1499938964844,278.8500061035156,33555.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534199237823486,1.0,0.0,0.0,3.712807893753052,3.71283221244812,9.198103043672744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.548828125,0.0,1585.5731201171875,1895.4371337890625,0.0,3893.71875,0.9177950620651244,1.0,0.0,3.0,1.0,0.0
18111120,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8134881854057312,0.4584803283214569,0.4173236489295959,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9405090808868408,0.7083755731582642,0.6732210516929626,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8763010501861572,0.5819230079650879,0.4091797769069671,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7931547164916992,0.4249448478221893,0.4077556133270263,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6649411916732788,0.2475287169218063,1.1429239511489868,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.2393798828125,297.24774169921875,285.0023803710937,1.0,0.7152078151702881,0.3525456190109253,0.3525456190109253,1.0,1.0,-3.66364336013794,0.9646928310394288,2.6989505290985107,0.1406731605529785,0.95314222574234,0.95314222574234,0.0,267.0513916015625,274.0,60353.28125,0.0,4476.73291015625,1.0,279.1420288085937,283.0282287597656,295.31353759765625,299.1488647460937,293.1499938964844,293.1499938964844,278.8500061035156,33555.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534199237823486,1.0,0.0,0.0,3.712807893753052,3.71283221244812,9.198103043672744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.548828125,0.0,1585.5731201171875,1895.4371337890625,0.0,3893.71875,0.9177950620651244,1.0,0.0,3.0,1.0,0.0
