time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111180,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8105350732803345,0.4569845199584961,0.4163764417171478,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9370250105857848,0.707363486289978,0.6727200746536255,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8755415678024292,0.5852885842323303,0.4117926955223083,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7908411622047424,0.4247732758522033,0.4079248905181885,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.662956714630127,0.2473250478506088,1.1432565450668335,284.90216064453125,284.95001220703125,300.99627685546875,292.2991943359375,298.2308959960937,297.2432556152344,284.90301513671875,1.0,0.7170330882072449,0.3520050346851349,0.3520050346851349,1.0,1.0,-3.665658235549927,0.963565707206726,2.7020926475524902,0.1391499787569046,0.8624870777130127,0.8624870777130127,0.0,270.3824768066406,277.0,61036.91796875,0.0,4503.16748046875,1.0,278.8578186035156,282.9039611816406,295.299072265625,299.2456359863281,293.1499938964844,293.1499938964844,279.1499938964844,38591.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964801549911499,1.0,0.0,0.0,3.604475975036621,3.6044998168945312,8.669170483699418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.1376953125,0.0,1502.2550048828125,1895.4371337890625,0.0,3995.27001953125,0.8972334861755371,1.0,0.0,3.0,1.0,0.0
18111240,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8105350732803345,0.4569845199584961,0.4163764417171478,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9370250105857848,0.707363486289978,0.6727200746536255,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8755415678024292,0.5852885842323303,0.4117926955223083,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7908411622047424,0.4247732758522033,0.4079248905181885,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.662956714630127,0.2473250478506088,1.1432565450668335,284.90216064453125,284.95001220703125,300.99627685546875,292.2991943359375,298.2308959960937,297.2432556152344,284.90301513671875,1.0,0.7170330882072449,0.3520050346851349,0.3520050346851349,1.0,1.0,-3.665658235549927,0.963565707206726,2.7020926475524902,0.1391499787569046,0.8624870777130127,0.8624870777130127,0.0,270.3824768066406,277.0,61036.91796875,0.0,4503.16748046875,1.0,278.8578186035156,282.9039611816406,295.299072265625,299.2456359863281,293.1499938964844,293.1499938964844,279.1499938964844,38591.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964801549911499,1.0,0.0,0.0,3.604475975036621,3.6044998168945312,8.669170483699418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.1376953125,0.0,1502.2550048828125,1895.4371337890625,0.0,3995.27001953125,0.8972334861755371,1.0,0.0,3.0,1.0,0.0
18111300,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8091446161270142,0.4567289054393768,0.4159350097179413,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9353785514831544,0.7073137164115906,0.672447144985199,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8752734661102295,0.5874562859535217,0.4131308197975158,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7897518873214722,0.4249570369720459,0.4079786539077759,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6620014309883118,0.2473684698343277,1.1432201862335205,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.2296142578125,297.2451477050781,285.0133972167969,1.0,0.717885434627533,0.3517347276210785,0.3517347276210785,1.0,1.0,-3.666422128677368,0.9629321098327636,2.7034900188446045,0.1382315158843994,0.9391416907310486,0.9391416907310486,0.0,271.93365478515625,277.0,60205.44140625,0.0,4515.01708984375,1.0,279.1006164550781,283.0370178222656,295.2838134765625,299.0538635253906,293.1499938964844,293.1499938964844,279.1499938964844,34234.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486873745918274,1.0,0.0,0.0,3.649878025054932,3.649901628494263,8.888940215001639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.6826171875,0.0,1519.826416015625,1895.4371337890625,0.0,3851.129150390625,0.9055227041244508,1.0,0.0,3.0,1.0,0.0
18111360,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8083441853523254,0.4566009640693664,0.415858656167984,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9344383478164672,0.7074307799339294,0.6725791096687317,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8756003379821777,0.5897485017776489,0.4147442281246185,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7892010807991028,0.4252689182758331,0.4082890450954437,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.661509096622467,0.2475150227546692,1.143944263458252,285.0027770996094,284.95001220703125,300.98199462890625,292.285400390625,298.2294006347656,297.2484741210937,285.001708984375,1.0,0.7188714742660522,0.3514669239521026,0.3514669239521026,1.0,1.0,-3.6696722507476807,0.9630712866783142,2.706601142883301,0.1375817358493805,0.9523670077323914,0.9523670077323914,0.0,273.1181335449219,280.0,60326.65234375,0.0,4531.48193359375,1.0,279.1430358886719,283.0282287597656,295.28582763671875,299.1187438964844,293.1499938964844,293.1499938964844,278.8500061035156,33500.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541772603988647,1.0,0.0,0.0,3.71262526512146,3.712649583816528,9.19719809644448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.1572265625,0.0,1584.939453125,1895.4371337890625,0.0,3900.514892578125,0.9174481630325316,1.0,0.0,3.0,1.0,0.0
18111420,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8053784370422363,0.4551044404506683,0.4149198830127716,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.931007444858551,0.7063349485397339,0.6720092296600342,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8749268651008606,0.593143105506897,0.4173863530158996,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.786970853805542,0.4250717759132385,0.4084401726722717,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.659613847732544,0.247300922870636,1.1442444324493408,284.90155029296875,284.95001220703125,300.9665832519531,292.27166748046875,298.22039794921875,297.2440185546875,284.902587890625,1.0,0.7206703424453735,0.350931316614151,0.350931316614151,1.0,1.0,-3.671589136123657,0.961923360824585,2.7096657752990723,0.1360883861780166,0.8615704774856567,0.8615704774856567,0.0,276.43707275390625,283.0,61003.94140625,0.0,4557.63671875,1.0,278.8575134277344,282.9041748046875,295.27154541015625,299.21630859375,293.1499938964844,293.1499938964844,279.1499938964844,38665.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657172560691832,1.0,0.0,0.0,3.601590394973755,3.601614475250244,8.655296142023872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.6162109375,0.0,1499.6561279296875,1895.4371337890625,0.0,4003.38330078125,0.896561324596405,1.0,0.0,3.0,1.0,0.0
18111480,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8053784370422363,0.4551044404506683,0.4149198830127716,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.931007444858551,0.7063349485397339,0.6720092296600342,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8749268651008606,0.593143105506897,0.4173863530158996,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.786970853805542,0.4250717759132385,0.4084401726722717,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.659613847732544,0.247300922870636,1.1442444324493408,284.90155029296875,284.95001220703125,300.9665832519531,292.27166748046875,298.22039794921875,297.2440185546875,284.902587890625,1.0,0.7206703424453735,0.350931316614151,0.350931316614151,1.0,1.0,-3.671589136123657,0.961923360824585,2.7096657752990723,0.1360883861780166,0.8615704774856567,0.8615704774856567,0.0,276.43707275390625,283.0,61003.94140625,0.0,4557.63671875,1.0,278.8575134277344,282.9041748046875,295.27154541015625,299.21630859375,293.1499938964844,293.1499938964844,279.1499938964844,38665.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657172560691832,1.0,0.0,0.0,3.601590394973755,3.601614475250244,8.655296142023872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.6162109375,0.0,1499.6561279296875,1895.4371337890625,0.0,4003.38330078125,0.896561324596405,1.0,0.0,3.0,1.0,0.0
18111540,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8031814694404602,0.4547119736671448,0.4144006669521332,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.92845219373703,0.7063140869140625,0.6717920899391174,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8750394582748413,0.5976413488388062,0.4203663170337677,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7853828072547913,0.4255398511886596,0.4087819159030914,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6582254767417908,0.2474795877933502,1.144890069961548,285.0025329589844,284.95001220703125,300.95001220703125,292.2580261230469,298.2183837890625,297.2492980957031,285.0017395019531,1.0,0.722481906414032,0.3503957092761993,0.3503957092761993,1.0,1.0,-3.675466537475586,0.9613870978355408,2.7140793800354004,0.1345388293266296,0.9515993595123292,0.9515993595123292,0.0,279.1689147949219,286.0,60296.328125,0.0,4585.64453125,1.0,279.1419982910156,283.0289611816406,295.2584533691406,299.08953857421875,293.1499938964844,293.1499938964844,278.8500061035156,33569.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550977349281312,1.0,0.0,0.0,3.708696842193604,3.7087209224700928,9.177744573207748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.82421875,0.0,1580.97802734375,1895.4371337890625,0.0,3908.768310546875,0.9168185591697692,1.0,0.0,3.0,1.0,0.0
18111600,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8031814694404602,0.4547119736671448,0.4144006669521332,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.92845219373703,0.7063140869140625,0.6717920899391174,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8750394582748413,0.5976413488388062,0.4203663170337677,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7853828072547913,0.4255398511886596,0.4087819159030914,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6582254767417908,0.2474795877933502,1.144890069961548,285.0025329589844,284.95001220703125,300.95001220703125,292.2580261230469,298.2183837890625,297.2492980957031,285.0017395019531,1.0,0.722481906414032,0.3503957092761993,0.3503957092761993,1.0,1.0,-3.675466537475586,0.9613870978355408,2.7140793800354004,0.1345388293266296,0.9515993595123292,0.9515993595123292,0.0,279.1689147949219,286.0,60296.328125,0.0,4585.64453125,1.0,279.1419982910156,283.0289611816406,295.2584533691406,299.08953857421875,293.1499938964844,293.1499938964844,278.8500061035156,33569.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550977349281312,1.0,0.0,0.0,3.708696842193604,3.7087209224700928,9.177744573207748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.82421875,0.0,1580.97802734375,1895.4371337890625,0.0,3908.768310546875,0.9168185591697692,1.0,0.0,3.0,1.0,0.0
18111660,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8002356886863708,0.4532129168510437,0.413447231054306,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9250549077987672,0.705133318901062,0.6711305975914001,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8744096159934998,0.6010624170303345,0.423019677400589,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7832006216049194,0.4253139197826385,0.4088998436927795,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6563892364501953,0.2472532540559768,1.145121455192566,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,298.2088623046875,297.244873046875,284.90313720703125,1.0,0.724249541759491,0.3498552441596985,0.3498552441596985,1.0,1.0,-3.677145957946777,0.9601450562477112,2.717000961303711,0.133022740483284,0.8613302111625671,0.8613302111625671,0.0,282.4994812011719,289.0,60972.01171875,0.0,4611.2744140625,1.0,278.8578491210937,282.9056091308594,295.2441101074219,299.1860046386719,293.1499938964844,293.1499938964844,279.1499938964844,38604.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665083885192872,1.0,0.0,0.0,3.599198341369629,3.599222421646118,8.643803539598593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.8955078125,0.0,1496.597900390625,1895.4371337890625,0.0,4010.38525390625,0.8960736989974976,1.0,0.0,3.0,1.0,0.0
18111720,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8002356886863708,0.4532129168510437,0.413447231054306,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9250549077987672,0.705133318901062,0.6711305975914001,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8744096159934998,0.6010624170303345,0.423019677400589,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7832006216049194,0.4253139197826385,0.4088998436927795,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6563892364501953,0.2472532540559768,1.145121455192566,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,298.2088623046875,297.244873046875,284.90313720703125,1.0,0.724249541759491,0.3498552441596985,0.3498552441596985,1.0,1.0,-3.677145957946777,0.9601450562477112,2.717000961303711,0.133022740483284,0.8613302111625671,0.8613302111625671,0.0,282.4994812011719,289.0,60972.01171875,0.0,4611.2744140625,1.0,278.8578491210937,282.9056091308594,295.2441101074219,299.1860046386719,293.1499938964844,293.1499938964844,279.1499938964844,38604.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665083885192872,1.0,0.0,0.0,3.599198341369629,3.599222421646118,8.643803539598593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.8955078125,0.0,1496.597900390625,1895.4371337890625,0.0,4010.38525390625,0.8960736989974976,1.0,0.0,3.0,1.0,0.0
18111780,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7980994582176208,0.4528134167194366,0.4129268825054168,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9225502014160156,0.7050276398658752,0.6708387136459351,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8745723962783813,0.6055994629859924,0.4260275065898895,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.781662106513977,0.4257548749446869,0.4092183113098144,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6550570130348206,0.2474215030670166,1.1457250118255615,285.0023803710937,284.95001220703125,300.9147644042969,292.2301025390625,298.20654296875,297.25018310546875,285.00164794921875,1.0,0.7260341644287109,0.3493147790431976,0.3493147790431976,1.0,1.0,-3.680887222290039,0.9595440626144408,2.7213430404663086,0.1314470171928405,0.9506796598434448,0.9506796598434448,0.0,285.22576904296875,292.0,60259.32421875,0.0,4638.9580078125,1.0,279.1419677734375,283.0298156738281,295.23052978515625,299.05908203125,293.1499938964844,293.1499938964844,278.8500061035156,33567.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559640884399414,1.0,0.0,0.0,3.705441236495972,3.705465316772461,9.161637990473536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.7890625,0.0,1577.2535400390625,1895.4371337890625,0.0,3916.529052734375,0.9161462783813475,1.0,0.0,3.0,1.0,0.0
18111840,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7980994582176208,0.4528134167194366,0.4129268825054168,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9225502014160156,0.7050276398658752,0.6708387136459351,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8745723962783813,0.6055994629859924,0.4260275065898895,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.781662106513977,0.4257548749446869,0.4092183113098144,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6550570130348206,0.2474215030670166,1.1457250118255615,285.0023803710937,284.95001220703125,300.9147644042969,292.2301025390625,298.20654296875,297.25018310546875,285.00164794921875,1.0,0.7260341644287109,0.3493147790431976,0.3493147790431976,1.0,1.0,-3.680887222290039,0.9595440626144408,2.7213430404663086,0.1314470171928405,0.9506796598434448,0.9506796598434448,0.0,285.22576904296875,292.0,60259.32421875,0.0,4638.9580078125,1.0,279.1419677734375,283.0298156738281,295.23052978515625,299.05908203125,293.1499938964844,293.1499938964844,278.8500061035156,33567.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559640884399414,1.0,0.0,0.0,3.705441236495972,3.705465316772461,9.161637990473536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.7890625,0.0,1577.2535400390625,1895.4371337890625,0.0,3916.529052734375,0.9161462783813475,1.0,0.0,3.0,1.0,0.0
18111900,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7969728708267212,0.4521268904209137,0.41264608502388,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9212458729743958,0.7044911980628967,0.6706982851028442,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8745865821838379,0.6073799729347229,0.4275145232677459,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7808687090873718,0.4256972670555115,0.4094067513942718,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6543967127799988,0.2473581880331039,1.146234393119812,284.8798828125,284.95001220703125,300.9056701660156,292.222900390625,298.2022705078125,297.2486877441406,284.87860107421875,1.0,0.7269791960716248,0.349044531583786,0.349044531583786,1.0,1.0,-3.683016538619995,0.959315538406372,2.723701000213623,0.1308183819055557,0.8658653497695923,0.8658653497695923,0.0,286.6901550292969,292.0,61163.3984375,0.0,4654.1728515625,1.0,278.8965759277344,282.8827819824219,295.2319641113281,299.2436828613281,293.1499938964844,293.1499938964844,278.8500061035156,37653.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728792309761048,1.0,0.0,0.0,3.671920299530029,3.6719448566436768,8.996628366730874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.125,0.0,1570.138916015625,1895.4371337890625,0.0,4066.524658203125,0.9093407392501832,1.0,0.0,3.0,1.0,0.0
18111960,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.795237123966217,0.4513123333454132,0.4119776785373688,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9192482233047484,0.7037660479545593,0.6701080203056335,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8740102052688599,0.60904461145401,0.4287048280239105,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7795510292053223,0.4255024194717407,0.4093155562877655,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6532977223396301,0.2471858114004135,1.1459254026412964,284.9020080566406,284.95001220703125,300.896484375,292.2156066894531,298.1968688964844,297.24578857421875,284.9033203125,1.0,0.7277763485908508,0.3487854897975921,0.3487854897975921,1.0,1.0,-3.682455539703369,0.9582966566085817,2.724158763885498,0.1299523562192917,0.860364556312561,0.860364556312561,0.0,288.54803466796875,295.0,60917.0703125,0.0,4664.28125,1.0,278.8572082519531,282.9068603515625,295.2154846191406,299.1549072265625,293.1499938964844,293.1499938964844,279.1499938964844,38766.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674901962280272,1.0,0.0,0.0,3.59367036819458,3.5936942100524902,8.617271305411123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.3671875,0.0,1491.777099609375,1895.4371337890625,0.0,4019.06591796875,0.89496248960495,1.0,0.0,3.0,1.0,0.0
18112020,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7931426167488098,0.4509043395519256,0.4114447832107544,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9167944192886353,0.7035751938819885,0.6697313189506531,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8741999268531799,0.613615870475769,0.4317295551300049,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7780445218086243,0.4259152412414551,0.4096043705940246,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6520065069198608,0.2473432570695877,1.1464735269546509,285.0018920898437,284.95001220703125,300.8778076171875,292.2008056640625,298.1944580078125,297.2510986328125,285.0010986328125,1.0,0.729532778263092,0.3482674658298492,0.3482674658298492,1.0,1.0,-3.685997247695923,0.9577014446258544,2.7282958030700684,0.1284238398075103,0.9494829177856444,0.9494829177856444,0.0,291.28179931640625,298.0,60214.77734375,0.0,4691.5361328125,1.0,279.1419372558594,283.03033447265625,295.20123291015625,299.0268859863281,293.1499938964844,293.1499938964844,278.8500061035156,33578.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568479061126708,1.0,0.0,0.0,3.7023262977600098,3.702350378036499,9.146241950475088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.1162109375,0.0,1573.7908935546875,1895.4371337890625,0.0,3924.438720703125,0.9153891801834106,1.0,0.0,3.0,1.0,0.0
18112080,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7931426167488098,0.4509043395519256,0.4114447832107544,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9167944192886353,0.7035751938819885,0.6697313189506531,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8741999268531799,0.613615870475769,0.4317295551300049,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7780445218086243,0.4259152412414551,0.4096043705940246,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6520065069198608,0.2473432570695877,1.1464735269546509,285.0018920898437,284.95001220703125,300.8778076171875,292.2008056640625,298.1944580078125,297.2510986328125,285.0010986328125,1.0,0.729532778263092,0.3482674658298492,0.3482674658298492,1.0,1.0,-3.685997247695923,0.9577014446258544,2.7282958030700684,0.1284238398075103,0.9494829177856444,0.9494829177856444,0.0,291.28179931640625,298.0,60214.77734375,0.0,4691.5361328125,1.0,279.1419372558594,283.03033447265625,295.20123291015625,299.0268859863281,293.1499938964844,293.1499938964844,278.8500061035156,33578.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568479061126708,1.0,0.0,0.0,3.7023262977600098,3.702350378036499,9.146241950475088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.1162109375,0.0,1573.7908935546875,1895.4371337890625,0.0,3924.438720703125,0.9153891801834106,1.0,0.0,3.0,1.0,0.0
18112140,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7903405427932739,0.4494024217128753,0.4104849994182586,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9135922789573668,0.7022342085838318,0.6689165234565735,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8736770749092102,0.6170828342437744,0.4344167709350586,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7759824395179749,0.4256359040737152,0.4096712470054626,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.650303840637207,0.247097298502922,1.1466161012649536,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.18463134765625,297.2467041015625,284.9033203125,1.0,0.7312455177307129,0.3477494120597839,0.3477494120597839,1.0,1.0,-3.687357187271118,0.9564249515533448,2.730932235717773,0.1269430220127105,0.8597238063812256,0.8597238063812256,0.0,294.6108093261719,301.0,60878.65234375,0.0,4716.36572265625,1.0,278.85791015625,282.90802001953125,295.1855773925781,299.1213684082031,293.1499938964844,293.1499938964844,279.1499938964844,38620.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683002233505248,1.0,0.0,0.0,3.591628074645996,3.5916521549224854,8.607480026512349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.1884765625,0.0,1488.4814453125,1895.4371337890625,0.0,4026.219970703125,0.8944070935249329,1.0,0.0,3.0,1.0,0.0
18112200,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7903405427932739,0.4494024217128753,0.4104849994182586,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9135922789573668,0.7022342085838318,0.6689165234565735,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8736770749092102,0.6170828342437744,0.4344167709350586,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7759824395179749,0.4256359040737152,0.4096712470054626,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.650303840637207,0.247097298502922,1.1466161012649536,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.18463134765625,297.2467041015625,284.9033203125,1.0,0.7312455177307129,0.3477494120597839,0.3477494120597839,1.0,1.0,-3.687357187271118,0.9564249515533448,2.730932235717773,0.1269430220127105,0.8597238063812256,0.8597238063812256,0.0,294.6108093261719,301.0,60878.65234375,0.0,4716.36572265625,1.0,278.85791015625,282.90802001953125,295.1855773925781,299.1213684082031,293.1499938964844,293.1499938964844,279.1499938964844,38620.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683002233505248,1.0,0.0,0.0,3.591628074645996,3.5916521549224854,8.607480026512349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.1884765625,0.0,1488.4814453125,1895.4371337890625,0.0,4026.219970703125,0.8944070935249329,1.0,0.0,3.0,1.0,0.0
18112260,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7883130311965942,0.4489868581295013,0.409955084323883,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.911242425441742,0.7019612789154053,0.6684725880622864,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.873913586139679,0.6216848492622375,0.4374677240848541,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7745270729064941,0.4260225892066955,0.4099405109882355,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6490675806999207,0.2472456991672516,1.147135615348816,285.00177001953125,284.95001220703125,300.8393859863281,292.1703186035156,298.1822204589844,297.2520751953125,285.0010681152344,1.0,0.7329773306846619,0.3472645580768585,0.3472645580768585,1.0,1.0,-3.690795421600342,0.9558970332145692,2.734898328781128,0.125506967306137,0.9483225345611572,0.9483225345611572,0.0,297.3351135253906,304.0,60164.40625,0.0,4743.34716796875,1.0,279.1419372558594,283.031494140625,295.1707763671875,298.99298095703125,293.1499938964844,293.1499938964844,278.8500061035156,33573.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577204585075378,1.0,0.0,0.0,3.697948455810547,3.697972536087036,9.124624398282322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.744140625,0.0,1568.7745361328125,1895.4371337890625,0.0,3932.239990234375,0.9144647121429444,1.0,0.0,3.0,1.0,0.0
18112320,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7883130311965942,0.4489868581295013,0.409955084323883,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.911242425441742,0.7019612789154053,0.6684725880622864,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.873913586139679,0.6216848492622375,0.4374677240848541,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7745270729064941,0.4260225892066955,0.4099405109882355,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6490675806999207,0.2472456991672516,1.147135615348816,285.00177001953125,284.95001220703125,300.8393859863281,292.1703186035156,298.1822204589844,297.2520751953125,285.0010681152344,1.0,0.7329773306846619,0.3472645580768585,0.3472645580768585,1.0,1.0,-3.690795421600342,0.9558970332145692,2.734898328781128,0.125506967306137,0.9483225345611572,0.9483225345611572,0.0,297.3351135253906,304.0,60164.40625,0.0,4743.34716796875,1.0,279.1419372558594,283.031494140625,295.1707763671875,298.99298095703125,293.1499938964844,293.1499938964844,278.8500061035156,33573.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577204585075378,1.0,0.0,0.0,3.697948455810547,3.697972536087036,9.124624398282322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.744140625,0.0,1568.7745361328125,1895.4371337890625,0.0,3932.239990234375,0.9144647121429444,1.0,0.0,3.0,1.0,0.0
18112380,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7855842709541321,0.4474840760231018,0.4089928567409515,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.90818989276886,0.7005437612533569,0.6675847172737122,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8734371662139893,0.6251697540283203,0.4401684701442718,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7725229859352112,0.42571821808815,0.4099835753440857,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6474273204803467,0.2469913512468338,1.1472407579421997,284.9027099609375,284.95001220703125,300.8196716308594,292.1547241210937,298.1723327636719,297.2476806640625,284.90350341796875,1.0,0.7346643209457397,0.3467796742916107,0.3467796742916107,1.0,1.0,-3.692007064819336,0.9546797275543212,2.737327337265014,0.12411779910326,0.8588216304779053,0.8588216304779053,0.0,300.6632080078125,307.0,60822.70703125,0.0,4767.79541015625,1.0,278.8579406738281,282.90948486328125,295.1545715332031,299.086669921875,293.1499938964844,293.1499938964844,279.1499938964844,38622.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969196081161499,1.0,0.0,0.0,3.5870840549468994,3.5871078968048096,8.585712976127979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.1025390625,0.0,1483.57763671875,1895.4371337890625,0.0,4034.12353515625,0.8934006690979004,1.0,0.0,3.0,1.0,0.0
18112440,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7855842709541321,0.4474840760231018,0.4089928567409515,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.90818989276886,0.7005437612533569,0.6675847172737122,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8734371662139893,0.6251697540283203,0.4401684701442718,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7725229859352112,0.42571821808815,0.4099835753440857,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6474273204803467,0.2469913512468338,1.1472407579421997,284.9027099609375,284.95001220703125,300.8196716308594,292.1547241210937,298.1723327636719,297.2476806640625,284.90350341796875,1.0,0.7346643209457397,0.3467796742916107,0.3467796742916107,1.0,1.0,-3.692007064819336,0.9546797275543212,2.737327337265014,0.12411779910326,0.8588216304779053,0.8588216304779053,0.0,300.6632080078125,307.0,60822.70703125,0.0,4767.79541015625,1.0,278.8579406738281,282.90948486328125,295.1545715332031,299.086669921875,293.1499938964844,293.1499938964844,279.1499938964844,38622.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969196081161499,1.0,0.0,0.0,3.5870840549468994,3.5871078968048096,8.585712976127979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.1025390625,0.0,1483.57763671875,1895.4371337890625,0.0,4034.12353515625,0.8934006690979004,1.0,0.0,3.0,1.0,0.0
18112500,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7843219637870789,0.4472124874591827,0.4085461497306824,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9067782163619996,0.7002870440483093,0.6671246290206909,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8733034729957581,0.6274263262748718,0.4415581822395324,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7715801000595093,0.4258359968662262,0.4099771976470947,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6466352343559265,0.2470096498727798,1.1470967531204224,285.01153564453125,284.95001220703125,300.8097229003906,292.1468200683594,298.1705627441406,297.24969482421875,285.0123596191406,1.0,0.7354506850242615,0.3465372622013092,0.3465372622013092,1.0,1.0,-3.6923999786376953,0.9540116786956788,2.7383882999420166,0.1232657730579376,0.9344809651374816,0.9344809651374816,0.0,302.2079162597656,307.0,59991.73828125,0.0,4778.67822265625,1.0,279.1002197265625,283.0411071777344,295.13824462890625,298.8939514160156,293.1499938964844,293.1499938964844,279.1499938964844,34229.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529526829719543,1.0,0.0,0.0,3.632877111434937,3.632900476455689,8.80632455846353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.8173828125,0.0,1501.0177001953125,1895.4371337890625,0.0,3889.52294921875,0.9017165303230286,1.0,0.0,3.0,1.0,0.0
18112560,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7836000919342041,0.4470604360103607,0.4084510803222656,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9059476256370544,0.7001890540122986,0.6670594215393066,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8736936450004578,0.6297991871833801,0.4432316720485687,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.771097719669342,0.4260779321193695,0.4102244079113006,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6462277173995972,0.2471299320459365,1.1477093696594238,285.0012512207031,284.95001220703125,300.7996826171875,292.1388854980469,298.1697998046875,297.2530517578125,285.0002136230469,1.0,0.7363691926002502,0.3462975025177002,0.3462975025177002,1.0,1.0,-3.6952524185180655,0.9540996551513672,2.741152763366699,0.122669368982315,0.946854829788208,0.946854829788208,0.0,303.3944396972656,310.0,60107.7578125,0.0,4794.34619140625,1.0,279.14288330078125,283.031982421875,295.1393127441406,298.95733642578125,293.1499938964844,293.1499938964844,278.8500061035156,33513.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958491325378418,1.0,0.0,0.0,3.6954193115234375,3.695443391799927,9.112147267842374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.5849609375,0.0,1565.4515380859375,1895.4371337890625,0.0,3939.1259765625,0.9135785698890686,1.0,0.0,3.0,1.0,0.0
18112620,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7809549570083618,0.4455567300319671,0.4074931442737579,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9030953049659728,0.698697030544281,0.6661068797111511,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8732692003250122,0.633298397064209,0.4459490776062011,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7691577076911926,0.4257490932941437,0.4102479219436645,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6446523666381836,0.2468677908182144,1.1477882862091064,284.9029235839844,284.95001220703125,300.7794494628906,292.1228332519531,298.15985107421875,297.2486572265625,284.9037170410156,1.0,0.7380319833755493,0.3458179831504822,0.3458179831504822,1.0,1.0,-3.696356773376465,0.9528636932373048,2.74349308013916,0.1212876215577125,0.8578252792358398,0.8578252792358398,0.0,306.7142944335937,313.0,60760.390625,0.0,4818.478515625,1.0,278.8580017089844,282.9111022949219,295.1227111816406,299.05078125,293.1499938964844,293.1499938964844,279.1499938964844,38627.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700911641120912,1.0,0.0,0.0,3.582036018371582,3.582059860229492,8.561565891795908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.220703125,0.0,1478.15625,1895.4371337890625,0.0,4042.011962890625,0.8922891020774841,1.0,0.0,3.0,1.0,0.0
18112680,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7809549570083618,0.4455567300319671,0.4074931442737579,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9030953049659728,0.698697030544281,0.6661068797111511,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8732692003250122,0.633298397064209,0.4459490776062011,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7691577076911926,0.4257490932941437,0.4102479219436645,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6446523666381836,0.2468677908182144,1.1477882862091064,284.9029235839844,284.95001220703125,300.7794494628906,292.1228332519531,298.15985107421875,297.2486572265625,284.9037170410156,1.0,0.7380319833755493,0.3458179831504822,0.3458179831504822,1.0,1.0,-3.696356773376465,0.9528636932373048,2.74349308013916,0.1212876215577125,0.8578252792358398,0.8578252792358398,0.0,306.7142944335937,313.0,60760.390625,0.0,4818.478515625,1.0,278.8580017089844,282.9111022949219,295.1227111816406,299.05078125,293.1499938964844,293.1499938964844,279.1499938964844,38627.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700911641120912,1.0,0.0,0.0,3.582036018371582,3.582059860229492,8.561565891795908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.220703125,0.0,1478.15625,1895.4371337890625,0.0,4042.011962890625,0.8922891020774841,1.0,0.0,3.0,1.0,0.0
18112740,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7790347933769226,0.4451240003108978,0.40695321559906,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9009923338890076,0.6982623338699341,0.6655169725418091,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8735624551773071,0.6379504799842834,0.4490332007408142,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7677785158157349,0.4260829389095306,0.4104700982570648,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.643500804901123,0.246998131275177,1.148234248161316,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,298.1571960449219,297.2540283203125,285.0002136230469,1.0,0.7397142052650452,0.3453384637832641,0.3453384637832641,1.0,1.0,-3.6995019912719727,0.952257513999939,2.7472445964813232,0.1198384538292884,0.9454445838928224,0.9454445838928224,0.0,309.4383544921875,316.0,60046.20703125,0.0,4844.76806640625,1.0,279.1418762207031,283.0333557128906,295.1070556640625,298.92144775390625,293.1499938964844,293.1499938964844,278.8500061035156,33581.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594647884368896,1.0,0.0,0.0,3.689000368118286,3.689024209976196,9.080519021154032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.1748046875,0.0,1558.7060546875,1895.4371337890625,0.0,3947.8134765625,0.9123910069465636,1.0,0.0,3.0,1.0,0.0
18112800,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7790347933769226,0.4451240003108978,0.40695321559906,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9009923338890076,0.6982623338699341,0.6655169725418091,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8735624551773071,0.6379504799842834,0.4490332007408142,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7677785158157349,0.4260829389095306,0.4104700982570648,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.643500804901123,0.246998131275177,1.148234248161316,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,298.1571960449219,297.2540283203125,285.0002136230469,1.0,0.7397142052650452,0.3453384637832641,0.3453384637832641,1.0,1.0,-3.6995019912719727,0.952257513999939,2.7472445964813232,0.1198384538292884,0.9454445838928224,0.9454445838928224,0.0,309.4383544921875,316.0,60046.20703125,0.0,4844.76806640625,1.0,279.1418762207031,283.0333557128906,295.1070556640625,298.92144775390625,293.1499938964844,293.1499938964844,278.8500061035156,33581.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594647884368896,1.0,0.0,0.0,3.689000368118286,3.689024209976196,9.080519021154032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.1748046875,0.0,1558.7060546875,1895.4371337890625,0.0,3947.8134765625,0.9123910069465636,1.0,0.0,3.0,1.0,0.0
18112860,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7764500379562378,0.4436191916465759,0.4059846103191376,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8982269763946533,0.6966953277587891,0.6644848585128784,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8731635808944702,0.6414614915847778,0.4517532289028168,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7658817172050476,0.425728976726532,0.4104650020599365,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6419715285301208,0.2467275112867355,1.1482640504837036,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.1471252441406,297.2496032714844,284.9039001464844,1.0,0.7413501143455505,0.3448551297187805,0.3448551297187805,1.0,1.0,-3.700407028198242,0.9509459137916564,2.7494611740112305,0.1184218898415565,0.8567180633544922,0.8567180633544922,0.0,312.7661437988281,319.0,60692.6640625,0.0,4868.41748046875,1.0,278.8580322265625,282.91278076171875,295.0901184082031,299.0135803222656,293.1499938964844,293.1499938964844,279.1499938964844,38634.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709569215774536,1.0,0.0,0.0,3.5765936374664307,3.5766172409057617,8.535569122614106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.64697265625,0.0,1472.33642578125,1895.4371337890625,0.0,4049.632568359375,0.8910865187644958,1.0,0.0,3.0,1.0,0.0
18112920,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7764500379562378,0.4436191916465759,0.4059846103191376,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8982269763946533,0.6966953277587891,0.6644848585128784,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8731635808944702,0.6414614915847778,0.4517532289028168,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7658817172050476,0.425728976726532,0.4104650020599365,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6419715285301208,0.2467275112867355,1.1482640504837036,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.1471252441406,297.2496032714844,284.9039001464844,1.0,0.7413501143455505,0.3448551297187805,0.3448551297187805,1.0,1.0,-3.700407028198242,0.9509459137916564,2.7494611740112305,0.1184218898415565,0.8567180633544922,0.8567180633544922,0.0,312.7661437988281,319.0,60692.6640625,0.0,4868.41748046875,1.0,278.8580322265625,282.91278076171875,295.0901184082031,299.0135803222656,293.1499938964844,293.1499938964844,279.1499938964844,38634.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709569215774536,1.0,0.0,0.0,3.5765936374664307,3.5766172409057617,8.535569122614106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.64697265625,0.0,1472.33642578125,1895.4371337890625,0.0,4049.632568359375,0.8910865187644958,1.0,0.0,3.0,1.0,0.0
18112980,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.774584174156189,0.443178653717041,0.4054405093193054,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8961449265480042,0.6961804628372192,0.6638228893280029,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8734813928604126,0.6461347937583923,0.4548514783382416,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7645389437675476,0.4260371923446655,0.4106643199920654,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6408584117889404,0.2468494623899459,1.148675560951233,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.1444396972656,297.2549743652344,284.9998474121094,1.0,0.7430078387260437,0.3443718254566192,0.3443718254566192,1.0,1.0,-3.70340895652771,0.9502791166305542,2.7531299591064453,0.116944245994091,0.9438698887825012,0.9438698887825012,0.0,315.4892883300781,322.0,59978.99609375,0.0,4894.35400390625,1.0,279.1418151855469,283.0345458984375,295.07421875,298.8840637207031,293.1499938964844,293.1499938964844,278.8500061035156,33582.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603071212768556,1.0,0.0,0.0,3.6837098598480233,3.6837337017059326,9.054492693394424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.4453125,0.0,1552.7435302734375,1895.4371337890625,0.0,3955.322998046875,0.9112010598182678,1.0,0.0,3.0,1.0,0.0
