time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113040,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.774584174156189,0.443178653717041,0.4054405093193054,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8961449265480042,0.6961804628372192,0.6638228893280029,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8734813928604126,0.6461347937583923,0.4548514783382416,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7645389437675476,0.4260371923446655,0.4106643199920654,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6408584117889404,0.2468494623899459,1.148675560951233,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.1444396972656,297.2549743652344,284.9998474121094,1.0,0.7430078387260437,0.3443718254566192,0.3443718254566192,1.0,1.0,-3.70340895652771,0.9502791166305542,2.7531299591064453,0.116944245994091,0.9438698887825012,0.9438698887825012,0.0,315.4892883300781,322.0,59978.99609375,0.0,4894.35400390625,1.0,279.1418151855469,283.0345458984375,295.07421875,298.8840637207031,293.1499938964844,293.1499938964844,278.8500061035156,33582.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603071212768556,1.0,0.0,0.0,3.6837098598480233,3.6837337017059326,9.054492693394424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.4453125,0.0,1552.7435302734375,1895.4371337890625,0.0,3955.322998046875,0.9112010598182678,1.0,0.0,3.0,1.0,0.0
18113100,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7735939621925354,0.4424816966056824,0.4051434695720672,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8950532078742981,0.6954448819160461,0.6634913086891174,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8735659122467041,0.6479454636573792,0.4563709795475006,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7638424038887024,0.425912082195282,0.4107893407344818,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.64030522108078,0.2467626482248306,1.1490825414657593,284.880126953125,284.95001220703125,300.70709228515625,292.06549072265625,298.1398620605469,297.25341796875,284.879150390625,1.0,0.7438865900039673,0.3441301584243774,0.3441301584243774,1.0,1.0,-3.7051286697387695,0.9500051140785216,2.755123376846313,0.1163611859083175,0.8599254488945007,0.8599254488945007,0.0,316.9592590332031,322.0,60854.38671875,0.0,4908.64208984375,1.0,278.8974914550781,282.8902893066406,295.0745544433594,299.0654602050781,293.1499938964844,293.1499938964844,278.8500061035156,37808.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772946834564208,1.0,0.0,0.0,3.646988868713379,3.6470131874084473,8.874873742570344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.9384765625,0.0,1543.342041015625,1895.4371337890625,0.0,4105.16357421875,0.9037899374961852,1.0,0.0,3.0,1.0,0.0
18113160,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7720818519592285,0.4416723847389221,0.4044764041900635,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8934255838394165,0.6945388317108154,0.6627269387245178,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8731265664100647,0.6496537923812866,0.4575845599174499,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7627018094062805,0.4256594777107239,0.4106408953666687,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.639385998249054,0.2465719282627105,1.1486847400665283,284.90313720703125,284.95001220703125,300.69659423828125,292.05718994140625,298.13433837890625,297.25054931640625,284.9044189453125,1.0,0.7446207404136658,0.3439001142978668,0.3439001142978668,1.0,1.0,-3.704211711883545,0.948968768119812,2.755242824554444,0.1155541911721229,0.8554065227508545,0.8554065227508545,0.0,318.8089599609375,325.0,60605.1796875,0.0,4917.68994140625,1.0,278.8573608398437,282.9149780273437,295.0570373535156,298.9759826660156,293.1499938964844,293.1499938964844,279.1499938964844,38813.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971906840801239,1.0,0.0,0.0,3.568313837051392,3.5683376789093018,8.496095347254595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.0703125,0.0,1464.753662109375,1895.4371337890625,0.0,4057.9853515625,0.8894047141075134,1.0,0.0,3.0,1.0,0.0
18113220,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7702579498291016,0.4412239193916321,0.4039201140403747,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8913523554801941,0.693943440914154,0.6619847416877747,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8734544515609741,0.6543459296226501,0.4606884121894836,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7613846063613892,0.4259420335292816,0.4108128547668457,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6383011937141418,0.2466855496168136,1.1490519046783447,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.1316833496094,297.25592041015625,284.9994506835937,1.0,0.7462528944015503,0.3434400260448456,0.3434400260448456,1.0,1.0,-3.707022666931152,0.948316216468811,2.758706331253052,0.114130824804306,0.9422253966331482,0.9422253966331482,0.0,321.5401611328125,328.0,59907.87109375,0.0,4943.18505859375,1.0,279.1417541503906,283.0357360839844,295.0409240722656,298.84588623046875,293.1499938964844,293.1499938964844,278.8500061035156,33583.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611274600028992,1.0,0.0,0.0,3.678143739700317,3.678167581558228,9.027150440488184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.111328125,0.0,1546.4844970703125,1895.4371337890625,0.0,3962.629638671875,0.9099491834640504,1.0,0.0,3.0,1.0,0.0
18113280,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7702579498291016,0.4412239193916321,0.4039201140403747,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8913523554801941,0.693943440914154,0.6619847416877747,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8734544515609741,0.6543459296226501,0.4606884121894836,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7613846063613892,0.4259420335292816,0.4108128547668457,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6383011937141418,0.2466855496168136,1.1490519046783447,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.1316833496094,297.25592041015625,284.9994506835937,1.0,0.7462528944015503,0.3434400260448456,0.3434400260448456,1.0,1.0,-3.707022666931152,0.948316216468811,2.758706331253052,0.114130824804306,0.9422253966331482,0.9422253966331482,0.0,321.5401611328125,328.0,59907.87109375,0.0,4943.18505859375,1.0,279.1417541503906,283.0357360839844,295.0409240722656,298.84588623046875,293.1499938964844,293.1499938964844,278.8500061035156,33583.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611274600028992,1.0,0.0,0.0,3.678143739700317,3.678167581558228,9.027150440488184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.111328125,0.0,1546.4844970703125,1895.4371337890625,0.0,3962.629638671875,0.9099491834640504,1.0,0.0,3.0,1.0,0.0
18113340,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.767816424369812,0.4397182166576385,0.4029459655284881,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8886587023735046,0.6922289729118347,0.6608096361160278,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8731197118759155,0.6578733325004578,0.4634205996990204,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7595877051353455,0.4255407750606537,0.4107614159584045,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6368675827980042,0.2464006096124649,1.1490137577056885,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,298.12158203125,297.2514953613281,284.9043884277344,1.0,0.7478388547897339,0.3429799377918243,0.3429799377918243,1.0,1.0,-3.7076258659362793,0.9469836950302124,2.7606422901153564,0.1127595603466034,0.854369044303894,0.854369044303894,0.0,324.8666687011719,331.0,60542.48046875,0.0,4966.01513671875,1.0,278.8581237792969,282.9165954589844,295.02362060546875,298.9370422363281,293.1499938964844,293.1499938964844,279.1499938964844,38641.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726446866989136,1.0,0.0,0.0,3.564515829086304,3.5645394325256348,8.478019140056858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.884765625,0.0,1459.4249267578125,1895.4371337890625,0.0,4064.466064453125,0.8884175419807434,1.0,0.0,3.0,1.0,0.0
18113400,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.767816424369812,0.4397182166576385,0.4029459655284881,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8886587023735046,0.6922289729118347,0.6608096361160278,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8731197118759155,0.6578733325004578,0.4634205996990204,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7595877051353455,0.4255407750606537,0.4107614159584045,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6368675827980042,0.2464006096124649,1.1490137577056885,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,298.12158203125,297.2514953613281,284.9043884277344,1.0,0.7478388547897339,0.3429799377918243,0.3429799377918243,1.0,1.0,-3.7076258659362793,0.9469836950302124,2.7606422901153564,0.1127595603466034,0.854369044303894,0.854369044303894,0.0,324.8666687011719,331.0,60542.48046875,0.0,4966.01513671875,1.0,278.8581237792969,282.9165954589844,295.02362060546875,298.9370422363281,293.1499938964844,293.1499938964844,279.1499938964844,38641.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726446866989136,1.0,0.0,0.0,3.564515829086304,3.5645394325256348,8.478019140056858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.884765625,0.0,1459.4249267578125,1895.4371337890625,0.0,4064.466064453125,0.8884175419807434,1.0,0.0,3.0,1.0,0.0
18113460,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7660559415817261,0.4392609894275665,0.4023927450180053,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8866170644760132,0.6915543079376221,0.6600042581558228,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8734775185585022,0.6625800728797913,0.466541051864624,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7583127021789551,0.4257983267307281,0.4109160006046295,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6358222961425781,0.246506929397583,1.1493632793426514,284.9999389648437,284.95001220703125,300.6333312988281,292.00701904296875,298.1190185546875,297.2568664550781,284.9991760253906,1.0,0.749448835849762,0.3425521850585937,0.3425521850585937,1.0,1.0,-3.7103426456451416,0.9464014768600464,2.7639410495758057,0.111431173980236,0.9405642747879028,0.9405642747879028,0.0,327.58892822265625,334.0,59833.0078125,0.0,4991.23388671875,1.0,279.1417236328125,283.0371398925781,295.0074462890625,298.807373046875,293.1499938964844,293.1499938964844,278.8500061035156,33579.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619332551956176,1.0,0.0,0.0,3.672184944152832,3.672208786010742,8.997924965115089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.314453125,0.0,1539.7730712890625,1895.4371337890625,0.0,3969.800048828125,0.908605933189392,1.0,0.0,3.0,1.0,0.0
18113520,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7660559415817261,0.4392609894275665,0.4023927450180053,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8866170644760132,0.6915543079376221,0.6600042581558228,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8734775185585022,0.6625800728797913,0.466541051864624,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7583127021789551,0.4257983267307281,0.4109160006046295,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6358222961425781,0.246506929397583,1.1493632793426514,284.9999389648437,284.95001220703125,300.6333312988281,292.00701904296875,298.1190185546875,297.2568664550781,284.9991760253906,1.0,0.749448835849762,0.3425521850585937,0.3425521850585937,1.0,1.0,-3.7103426456451416,0.9464014768600464,2.7639410495758057,0.111431173980236,0.9405642747879028,0.9405642747879028,0.0,327.58892822265625,334.0,59833.0078125,0.0,4991.23388671875,1.0,279.1417236328125,283.0371398925781,295.0074462890625,298.807373046875,293.1499938964844,293.1499938964844,278.8500061035156,33579.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619332551956176,1.0,0.0,0.0,3.672184944152832,3.672208786010742,8.997924965115089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.314453125,0.0,1539.7730712890625,1895.4371337890625,0.0,3969.800048828125,0.908605933189392,1.0,0.0,3.0,1.0,0.0
18113580,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7636843323707581,0.4377544522285461,0.4014155864715576,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8839605450630188,0.6897685527801514,0.6587599515914917,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.873170018196106,0.6661113500595093,0.4692763984203338,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7565627098083496,0.4253740310668945,0.4108421504497528,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6344306468963623,0.2462156862020492,1.149295449256897,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,298.1090393066406,297.2524108886719,284.9046630859375,1.0,0.7510108947753906,0.3421244323253631,0.3421244323253631,1.0,1.0,-3.7108001708984375,0.945129096508026,2.7656712532043457,0.1101524531841278,0.8531615734100342,0.8531615734100342,0.0,330.9149475097656,337.0,60462.59765625,0.0,5013.66015625,1.0,278.858154296875,282.91864013671875,294.9901123046875,298.89813232421875,293.1499938964844,293.1499938964844,279.1499938964844,38640.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734583497047424,1.0,0.0,0.0,3.5580883026123047,3.558111906051636,8.447472055195249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.01513671875,0.0,1452.55712890625,1895.4371337890625,0.0,4071.60498046875,0.8869941234588623,1.0,0.0,3.0,1.0,0.0
18113640,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7636843323707581,0.4377544522285461,0.4014155864715576,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8839605450630188,0.6897685527801514,0.6587599515914917,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.873170018196106,0.6661113500595093,0.4692763984203338,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7565627098083496,0.4253740310668945,0.4108421504497528,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6344306468963623,0.2462156862020492,1.149295449256897,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,298.1090393066406,297.2524108886719,284.9046630859375,1.0,0.7510108947753906,0.3421244323253631,0.3421244323253631,1.0,1.0,-3.7108001708984375,0.945129096508026,2.7656712532043457,0.1101524531841278,0.8531615734100342,0.8531615734100342,0.0,330.9149475097656,337.0,60462.59765625,0.0,5013.66015625,1.0,278.858154296875,282.91864013671875,294.9901123046875,298.89813232421875,293.1499938964844,293.1499938964844,279.1499938964844,38640.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734583497047424,1.0,0.0,0.0,3.5580883026123047,3.558111906051636,8.447472055195249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.01513671875,0.0,1452.55712890625,1895.4371337890625,0.0,4071.60498046875,0.8869941234588623,1.0,0.0,3.0,1.0,0.0
18113700,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7625948190689087,0.437467098236084,0.4009653925895691,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8827110528945923,0.6893190145492554,0.6581293344497681,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8731194138526917,0.6684187650680542,0.4706930220127105,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.755742073059082,0.4254311323165893,0.4107821881771087,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6337572336196899,0.2462154328823089,1.1490774154663086,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.1072692871094,297.2544860839844,285.0113525390625,1.0,0.7517387866973877,0.341910570859909,0.341910570859909,1.0,1.0,-3.710862398147583,0.944448173046112,2.766414165496826,0.1093619465827941,0.927521586418152,0.927521586418152,0.0,332.4522705078125,337.0,59642.33984375,0.0,5023.6044921875,1.0,279.0995178222656,283.0480041503906,294.9731750488281,298.7055053710937,293.1499938964844,293.1499938964844,279.1499938964844,34193.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570217728614808,1.0,0.0,0.0,3.604991912841797,3.6050150394439697,8.671652267366881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.9375,0.0,1470.3209228515625,1895.4371337890625,0.0,3925.993896484375,0.8954603672027588,1.0,0.0,3.0,1.0,0.0
18113760,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7619656920433044,0.4372889697551727,0.4008508622646332,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8819311857223511,0.6890165209770203,0.6578779816627502,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8735343217849731,0.6708305478096008,0.4723989069461822,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7553115487098694,0.4256061315536499,0.4109700918197632,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6334084868431091,0.246314138174057,1.1496038436889648,284.9994506835937,284.95001220703125,300.5910339355469,291.9735107421875,298.10650634765625,297.2577819824219,284.9983825683594,1.0,0.7525959014892578,0.3416996896266937,0.3416996896266937,1.0,1.0,-3.713331699371338,0.9445003867149352,2.768831253051758,0.108816958963871,0.9387544989585876,0.9387544989585876,0.0,333.64404296875,340.0,59756.015625,0.0,5038.431640625,1.0,279.1426696777344,283.03814697265625,294.97393798828125,298.7680969238281,293.1499938964844,293.1499938964844,278.8500061035156,33507.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626006484031676,1.0,0.0,0.0,3.6677327156066895,3.6677565574646,8.976120398074272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.697265625,0.0,1534.2451171875,1895.4371337890625,0.0,3975.73388671875,0.9073374271392822,1.0,0.0,3.0,1.0,0.0
18113820,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7596719861030579,0.4357816278934479,0.3998777568340301,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8793226480484009,0.6871626973152161,0.6565742492675781,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.873260498046875,0.674360990524292,0.475140631198883,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7536139488220215,0.4251594841480255,0.4108784198760986,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6320604085922241,0.2460172176361084,1.1495187282562256,284.9042358398437,284.95001220703125,300.5699462890625,291.956787109375,298.0965270996094,297.2532958984375,284.90496826171875,1.0,0.7541357278823853,0.3412779569625854,0.3412779569625854,1.0,1.0,-3.713688135147095,0.9432153701782228,2.770472764968872,0.1075514033436775,0.8519247770309448,0.8519247770309448,0.0,336.9618530273437,343.0,60379.33203125,0.0,5060.53125,1.0,278.8582458496094,282.9207458496094,294.9566650390625,298.85919189453125,293.1499938964844,293.1499938964844,279.1499938964844,38640.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742507338523864,1.0,0.0,0.0,3.5514168739318848,3.551440477371216,8.415823344876117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.85693359375,0.0,1445.4541015625,1895.4371337890625,0.0,4078.550537109375,0.8855193853378296,1.0,0.0,3.0,1.0,0.0
18113880,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7596719861030579,0.4357816278934479,0.3998777568340301,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8793226480484009,0.6871626973152161,0.6565742492675781,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.873260498046875,0.674360990524292,0.475140631198883,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7536139488220215,0.4251594841480255,0.4108784198760986,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6320604085922241,0.2460172176361084,1.1495187282562256,284.9042358398437,284.95001220703125,300.5699462890625,291.956787109375,298.0965270996094,297.2532958984375,284.90496826171875,1.0,0.7541357278823853,0.3412779569625854,0.3412779569625854,1.0,1.0,-3.713688135147095,0.9432153701782228,2.770472764968872,0.1075514033436775,0.8519247770309448,0.8519247770309448,0.0,336.9618530273437,343.0,60379.33203125,0.0,5060.53125,1.0,278.8582458496094,282.9207458496094,294.9566650390625,298.85919189453125,293.1499938964844,293.1499938964844,279.1499938964844,38640.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742507338523864,1.0,0.0,0.0,3.5514168739318848,3.551440477371216,8.415823344876117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.85693359375,0.0,1445.4541015625,1895.4371337890625,0.0,4078.550537109375,0.8855193853378296,1.0,0.0,3.0,1.0,0.0
18113940,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7580108642578125,0.4353062510490417,0.3993141055107116,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8773245215415955,0.6863361597061157,0.655632734298706,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8736457824707031,0.6790850758552551,0.4782726764678955,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7523993253707886,0.4253667593002319,0.4109889566898346,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6310697197914124,0.2461089491844177,1.1498122215270996,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.09405517578125,297.25860595703125,284.9984436035156,1.0,0.7556998133659363,0.3408562242984772,0.3408562242984772,1.0,1.0,-3.7161223888397217,0.9425646662712096,2.773557662963867,0.1062202155590057,0.9370847940444946,0.9370847940444946,0.0,339.6846923828125,346.0,59675.1875,0.0,5085.0244140625,1.0,279.1416320800781,283.0399475097656,294.9405822753906,298.729736328125,293.1499938964844,293.1499938964844,278.8500061035156,33575.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963458240032196,1.0,0.0,0.0,3.659769535064697,3.659793138504028,8.937184929891373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.7509765625,0.0,1525.8724365234375,1895.4371337890625,0.0,3983.352294921875,0.90580952167511,1.0,0.0,3.0,1.0,0.0
18114000,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7580108642578125,0.4353062510490417,0.3993141055107116,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8773245215415955,0.6863361597061157,0.655632734298706,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8736457824707031,0.6790850758552551,0.4782726764678955,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7523993253707886,0.4253667593002319,0.4109889566898346,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6310697197914124,0.2461089491844177,1.1498122215270996,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.09405517578125,297.25860595703125,284.9984436035156,1.0,0.7556998133659363,0.3408562242984772,0.3408562242984772,1.0,1.0,-3.7161223888397217,0.9425646662712096,2.773557662963867,0.1062202155590057,0.9370847940444946,0.9370847940444946,0.0,339.6846923828125,346.0,59675.1875,0.0,5085.0244140625,1.0,279.1416320800781,283.0399475097656,294.9405822753906,298.729736328125,293.1499938964844,293.1499938964844,278.8500061035156,33575.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963458240032196,1.0,0.0,0.0,3.659769535064697,3.659793138504028,8.937184929891373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.7509765625,0.0,1525.8724365234375,1895.4371337890625,0.0,3983.352294921875,0.90580952167511,1.0,0.0,3.0,1.0,0.0
18114060,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7557734847068787,0.4337981641292572,0.3983305990695953,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8747460246086121,0.6844174265861511,0.6542577147483826,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8733819127082825,0.6826106905937195,0.481004923582077,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7507359385490417,0.424897164106369,0.4108703732490539,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6297479867935181,0.2458055466413498,1.1496857404708862,284.9045104980469,284.95001220703125,300.5280456542969,291.9236145019531,298.0841369628906,297.25408935546875,284.9052124023437,1.0,0.7572146058082581,0.3404317498207092,0.3404317498207092,1.0,1.0,-3.716286659240722,0.9412115216255188,2.7750751972198486,0.104926973581314,0.8506126403808594,0.8506126403808594,0.0,343.00982666015625,349.0,60293.3671875,0.0,5106.62255859375,1.0,278.8582763671875,282.9228820800781,294.9234313964844,298.820068359375,293.1499938964844,293.1499938964844,279.1499938964844,38642.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749911427497864,1.0,0.0,0.0,3.544572353363037,3.544595718383789,8.383415206481004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.48583984375,0.0,1438.207763671875,1895.4371337890625,0.0,4085.03369140625,0.8840041160583496,1.0,0.0,3.0,1.0,0.0
18114120,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7557734847068787,0.4337981641292572,0.3983305990695953,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8747460246086121,0.6844174265861511,0.6542577147483826,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8733819127082825,0.6826106905937195,0.481004923582077,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7507359385490417,0.424897164106369,0.4108703732490539,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6297479867935181,0.2458055466413498,1.1496857404708862,284.9045104980469,284.95001220703125,300.5280456542969,291.9236145019531,298.0841369628906,297.25408935546875,284.9052124023437,1.0,0.7572146058082581,0.3404317498207092,0.3404317498207092,1.0,1.0,-3.716286659240722,0.9412115216255188,2.7750751972198486,0.104926973581314,0.8506126403808594,0.8506126403808594,0.0,343.00982666015625,349.0,60293.3671875,0.0,5106.62255859375,1.0,278.8582763671875,282.9228820800781,294.9234313964844,298.820068359375,293.1499938964844,293.1499938964844,279.1499938964844,38642.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749911427497864,1.0,0.0,0.0,3.544572353363037,3.544595718383789,8.383415206481004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.48583984375,0.0,1438.207763671875,1895.4371337890625,0.0,4085.03369140625,0.8840041160583496,1.0,0.0,3.0,1.0,0.0
18114180,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7541609406471252,0.4333146214485168,0.3977626264095306,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8727734684944153,0.6835214495658875,0.653253972530365,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8737776875495911,0.6873368620872498,0.4841384291648865,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7495499849319458,0.4250802099704742,0.4109596014022827,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6287801861763,0.2458905279636383,1.1499531269073486,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.0816955566406,297.2593688964844,284.9980773925781,1.0,0.7587562799453735,0.3400072753429413,0.3400072753429413,1.0,1.0,-3.71858549118042,0.9405080676078796,2.7780773639678955,0.1035752594470977,0.9352580308914183,0.9352580308914183,0.0,345.7316589355469,352.0,59591.7578125,0.0,5130.7529296875,1.0,279.1415710449219,283.0414428710937,294.9075622558594,298.6910400390625,293.1499938964844,293.1499938964844,278.8500061035156,33573.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641624093055724,1.0,0.0,0.0,3.6532042026519775,3.6532278060913086,8.90514854745561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.0341796875,0.0,1518.5645751953125,1895.4371337890625,0.0,3989.60205078125,0.904332160949707,1.0,0.0,3.0,1.0,0.0
18114240,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7541609406471252,0.4333146214485168,0.3977626264095306,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8727734684944153,0.6835214495658875,0.653253972530365,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8737776875495911,0.6873368620872498,0.4841384291648865,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7495499849319458,0.4250802099704742,0.4109596014022827,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6287801861763,0.2458905279636383,1.1499531269073486,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.0816955566406,297.2593688964844,284.9980773925781,1.0,0.7587562799453735,0.3400072753429413,0.3400072753429413,1.0,1.0,-3.71858549118042,0.9405080676078796,2.7780773639678955,0.1035752594470977,0.9352580308914183,0.9352580308914183,0.0,345.7316589355469,352.0,59591.7578125,0.0,5130.7529296875,1.0,279.1415710449219,283.0414428710937,294.9075622558594,298.6910400390625,293.1499938964844,293.1499938964844,278.8500061035156,33573.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641624093055724,1.0,0.0,0.0,3.6532042026519775,3.6532278060913086,8.90514854745561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.0341796875,0.0,1518.5645751953125,1895.4371337890625,0.0,3989.60205078125,0.904332160949707,1.0,0.0,3.0,1.0,0.0
18114300,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7532990574836731,0.4326092302799225,0.397449254989624,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8717385530471802,0.6826081871986389,0.6527469754219055,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8738945126533508,0.6891387104988098,0.4856616258621216,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7489307522773743,0.4248935580253601,0.4110250771045685,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6282960772514343,0.2457856386899948,1.1502772569656372,284.88055419921875,284.95001220703125,300.4969787597656,291.89898681640625,298.07720947265625,297.2576599121094,284.8798217773437,1.0,0.7595735192298889,0.3397950232028961,0.3397950232028961,1.0,1.0,-3.719907522201538,0.940201699733734,2.779705762863159,0.103050097823143,0.8524554371833801,0.8524554371833801,0.0,347.20751953125,352.0,60439.8125,0.0,5144.05712890625,1.0,278.898193359375,282.89996337890625,294.9081420898437,298.8712158203125,293.1499938964844,293.1499938964844,278.8500061035156,37930.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813096523284912,1.0,0.0,0.0,3.6135599613189697,3.61358380317688,8.712921726328204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.353515625,0.0,1507.3037109375,1895.4371337890625,0.0,4140.09716796875,0.8963862061500549,1.0,0.0,3.0,1.0,0.0
18114360,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7519965171813965,0.4318051636219024,0.396783173084259,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.870246171951294,0.6815427541732788,0.6518275141716003,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8735403418540955,0.6908509731292725,0.4868704080581665,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7479342222213745,0.4245888590812683,0.410824179649353,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6274929046630859,0.2455820739269256,1.1498130559921265,284.9048156738281,284.95001220703125,300.4867248535156,291.8908386230469,298.0718688964844,297.2547912597656,284.9059753417969,1.0,0.7602501511573792,0.3395944833755493,0.3395944833755493,1.0,1.0,-3.718656063079834,0.9391610026359558,2.7794952392578125,0.10231314599514,0.8492547273635864,0.8492547273635864,0.0,349.0484924316406,355.0,60189.19921875,0.0,5152.03564453125,1.0,278.85760498046875,282.9256286621094,294.89068603515625,298.7816162109375,293.1499938964844,293.1499938964844,279.1499938964844,38818.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757892489433287,1.0,0.0,0.0,3.534929037094116,3.534952402114868,8.337861459040141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.634765625,0.0,1429.300048828125,1895.4371337890625,0.0,4092.015380859375,0.882041871547699,1.0,0.0,3.0,1.0,0.0
18114420,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7504209280014038,0.4313138723373413,0.3962034881114959,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8682917356491089,0.6805824637413025,0.6507585644721985,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.873933732509613,0.6955752968788147,0.4899953603744507,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7467678189277649,0.4247479736804962,0.4108879566192627,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6265386939048767,0.2456605285406112,1.1500446796417236,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.0696105957031,297.26007080078125,284.9976806640625,1.0,0.7617686986923218,0.3391933739185333,0.3391933739185333,1.0,1.0,-3.720778226852417,0.9384790062904358,2.782299280166626,0.1010219007730484,0.9334149360656738,0.9334149360656738,0.0,351.7777099609375,358.0,59506.91015625,0.0,5175.7275390625,1.0,279.1415100097656,283.0429077148437,294.8750915527344,298.6527099609375,293.1499938964844,293.1499938964844,278.8500061035156,33571.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648227691650392,1.0,0.0,0.0,3.646560430526733,3.646584033966065,8.872788725966529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.275390625,0.0,1511.1922607421875,1895.4371337890625,0.0,3995.4580078125,0.9028371572494508,1.0,0.0,3.0,1.0,0.0
18114480,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7504209280014038,0.4313138723373413,0.3962034881114959,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8682917356491089,0.6805824637413025,0.6507585644721985,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.873933732509613,0.6955752968788147,0.4899953603744507,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7467678189277649,0.4247479736804962,0.4108879566192627,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6265386939048767,0.2456605285406112,1.1500446796417236,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.0696105957031,297.26007080078125,284.9976806640625,1.0,0.7617686986923218,0.3391933739185333,0.3391933739185333,1.0,1.0,-3.720778226852417,0.9384790062904358,2.782299280166626,0.1010219007730484,0.9334149360656738,0.9334149360656738,0.0,351.7777099609375,358.0,59506.91015625,0.0,5175.7275390625,1.0,279.1415100097656,283.0429077148437,294.8750915527344,298.6527099609375,293.1499938964844,293.1499938964844,278.8500061035156,33571.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648227691650392,1.0,0.0,0.0,3.646560430526733,3.646584033966065,8.872788725966529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.275390625,0.0,1511.1922607421875,1895.4371337890625,0.0,3995.4580078125,0.9028371572494508,1.0,0.0,3.0,1.0,0.0
18114540,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7492366433143616,0.4303468763828277,0.3957096040248871,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8668719530105591,0.6793031692504883,0.649972677230835,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8739626407623291,0.6977953314781189,0.4918532073497772,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7458987236022949,0.4244422018527984,0.4108934998512268,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6258527636528015,0.2454856485128402,1.1502631902694702,284.88482666015625,284.95001220703125,300.4534606933594,291.8644714355469,298.0634155273437,297.2571105957031,284.8872985839844,1.0,0.7627676129341125,0.3389371633529663,0.3389371633529663,1.0,1.0,-3.7217531204223633,0.9379209876060486,2.78383207321167,0.1003500744700431,0.8472992181777954,0.8472992181777954,0.0,353.7662658691406,358.0,60229.65234375,0.0,5191.27587890625,1.0,278.87945556640625,282.90869140625,294.8702087402344,298.8046875,293.1499938964844,293.1499938964844,278.8500061035156,39067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806448817253112,1.0,0.0,0.0,3.570392608642578,3.570416212081909,8.505996902385959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.974609375,0.0,1468.8460693359375,1895.4371337890625,0.0,4134.32666015625,0.8887208104133606,1.0,0.0,3.0,1.0,0.0
18114600,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7483146786689758,0.4298045635223388,0.3952188789844513,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8658055067062378,0.6785500049591064,0.6492753028869629,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8737075328826904,0.6990758180618286,0.4927156567573547,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7451874613761902,0.4242353439331054,0.4107295870780945,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6252730488777161,0.2453469038009643,1.1498743295669556,284.9053955078125,284.95001220703125,300.4461975097656,291.8587341308594,298.05987548828125,297.2554016113281,284.9063720703125,1.0,0.7632396221160889,0.3387922644615173,0.3387922644615173,1.0,1.0,-3.720695972442627,0.9371259808540344,2.7835700511932373,0.0997885391116142,0.8481191396713257,0.8481191396713257,0.0,355.0959167480469,361.0,60105.05859375,0.0,5196.57470703125,1.0,278.8578491210937,282.927978515625,294.8585205078125,298.7431030273437,293.1499938964844,293.1499938964844,279.1499938964844,38751.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764133095741272,1.0,0.0,0.0,3.528419256210327,3.528442621231079,8.307181360578397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.38623046875,0.0,1421.962158203125,1895.4371337890625,0.0,4097.46875,0.880586564540863,1.0,0.0,3.0,1.0,0.0
18114660,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7467866539955139,0.4293051958084106,0.3946374952793121,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8638843297958374,0.6775307655334473,0.6481565237045288,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8741098046302795,0.7037925124168396,0.4958377480506897,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7440492510795593,0.4243711531162262,0.4107745885848999,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6243372559547424,0.2454196512699127,1.1500884294509888,284.9981384277344,284.95001220703125,300.4263000488281,291.8429870605469,298.0578308105469,297.2606201171875,284.99737548828125,1.0,0.7647377848625183,0.3384229838848114,0.3384229838848114,1.0,1.0,-3.722708940505981,0.9365106225013732,2.786198377609253,0.0985923111438751,0.93160480260849,0.93160480260849,0.0,357.8213195800781,364.0,59420.9921875,0.0,5219.95263671875,1.0,279.1414489746094,283.0444641113281,294.8433837890625,298.6150817871094,293.1499938964844,293.1499938964844,278.8500061035156,33566.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965444266796112,1.0,0.0,0.0,3.639768123626709,3.639791488647461,8.839764973345154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.6171875,0.0,1503.66015625,1895.4371337890625,0.0,4000.96533203125,0.9013059139251708,1.0,0.0,3.0,1.0,0.0
18114720,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7467866539955139,0.4293051958084106,0.3946374952793121,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8638843297958374,0.6775307655334473,0.6481565237045288,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8741098046302795,0.7037925124168396,0.4958377480506897,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7440492510795593,0.4243711531162262,0.4107745885848999,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6243372559547424,0.2454196512699127,1.1500884294509888,284.9981384277344,284.95001220703125,300.4263000488281,291.8429870605469,298.0578308105469,297.2606201171875,284.99737548828125,1.0,0.7647377848625183,0.3384229838848114,0.3384229838848114,1.0,1.0,-3.722708940505981,0.9365106225013732,2.786198377609253,0.0985923111438751,0.93160480260849,0.93160480260849,0.0,357.8213195800781,364.0,59420.9921875,0.0,5219.95263671875,1.0,279.1414489746094,283.0444641113281,294.8433837890625,298.6150817871094,293.1499938964844,293.1499938964844,278.8500061035156,33566.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965444266796112,1.0,0.0,0.0,3.639768123626709,3.639791488647461,8.839764973345154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.6171875,0.0,1503.66015625,1895.4371337890625,0.0,4000.96533203125,0.9013059139251708,1.0,0.0,3.0,1.0,0.0
18114780,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.744733452796936,0.4277969598770141,0.3936463296413421,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8614395260810852,0.6754512190818787,0.6466203927993774,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.873890221118927,0.7072762846946716,0.4985418617725372,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7425006031990051,0.4238382875919342,0.4105927944183349,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6230875253677368,0.245101660490036,1.1498876810073853,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.0483093261719,297.2559509277344,284.9061279296875,1.0,0.7661864757537842,0.3380537331104278,0.3380537331104278,1.0,1.0,-3.722470998764038,0.9352152347564696,2.7872557640075684,0.0974513739347457,0.8466864228248596,0.8466864228248596,0.0,361.1422729492188,367.0,60024.6484375,0.0,5240.3583984375,1.0,278.8584289550781,282.9296264648437,294.8272399902344,298.7057189941406,293.1499938964844,293.1499938964844,279.1499938964844,38636.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769849181175232,1.0,0.0,0.0,3.523147821426392,3.523171186447144,8.282377734758484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.2529296875,0.0,1415.6075439453125,1895.4371337890625,0.0,4102.4599609375,0.8792608976364136,1.0,0.0,3.0,1.0,0.0
18114840,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.744733452796936,0.4277969598770141,0.3936463296413421,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8614395260810852,0.6754512190818787,0.6466203927993774,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.873890221118927,0.7072762846946716,0.4985418617725372,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7425006031990051,0.4238382875919342,0.4105927944183349,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6230875253677368,0.245101660490036,1.1498876810073853,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.0483093261719,297.2559509277344,284.9061279296875,1.0,0.7661864757537842,0.3380537331104278,0.3380537331104278,1.0,1.0,-3.722470998764038,0.9352152347564696,2.7872557640075684,0.0974513739347457,0.8466864228248596,0.8466864228248596,0.0,361.1422729492188,367.0,60024.6484375,0.0,5240.3583984375,1.0,278.8584289550781,282.9296264648437,294.8272399902344,298.7057189941406,293.1499938964844,293.1499938964844,279.1499938964844,38636.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769849181175232,1.0,0.0,0.0,3.523147821426392,3.523171186447144,8.282377734758484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.2529296875,0.0,1415.6075439453125,1895.4371337890625,0.0,4102.4599609375,0.8792608976364136,1.0,0.0,3.0,1.0,0.0
