time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114900,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7437947392463684,0.427493691444397,0.3931928873062134,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8602936267852783,0.6748460531234741,0.6458544731140137,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8738831281661987,0.7095836400985718,0.4999517500400543,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7417762875556946,0.4238390624523163,0.4104841649532318,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6224804520606995,0.2450876086950302,1.1496182680130005,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0469055175781,297.2579650878906,285.0104064941406,1.0,0.7668623328208923,0.3378691077232361,0.3378691077232361,1.0,1.0,-3.722238063812256,0.9345390200614928,2.787698984146118,0.0967374965548515,0.9196460843086244,0.9196460843086244,0.0,362.6711730957031,367.0,59222.14453125,0.0,5249.39794921875,1.0,279.09869384765625,283.05633544921875,294.8109130859375,298.5147705078125,293.1499938964844,293.1499938964844,279.1499938964844,34137.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603112936019896,1.0,0.0,0.0,3.571539640426636,3.571562528610229,8.511463533977803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.45703125,0.0,1433.981201171875,1895.4371337890625,0.0,3955.3603515625,0.8879511952400208,1.0,0.0,3.0,1.0,0.0
18114960,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.743244469165802,0.4272893667221069,0.3930586874485016,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8595476746559143,0.6743782162666321,0.6454522013664246,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8742930889129639,0.7119809985160828,0.5016539096832275,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7413841485977173,0.4239506721496582,0.4106163084506988,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6221627593040466,0.2451686561107635,1.1500777006149292,284.99761962890625,284.95001220703125,300.387451171875,291.81219482421875,298.0464172363281,297.2611083984375,284.99658203125,1.0,0.7676640152931213,0.3376874029636383,0.3376874029636383,1.0,1.0,-3.7243502140045166,0.9345703125,2.7897799015045166,0.0962584316730499,0.929673671722412,0.929673671722412,0.0,363.8688659667969,370.0,59336.09765625,0.0,5263.375,1.0,279.14239501953125,283.04559326171875,294.81256103515625,298.57794189453125,293.1499938964844,293.1499938964844,278.8500061035156,33489.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659137725830078,1.0,0.0,0.0,3.634697198867798,3.63472056388855,8.815151204544236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.7099609375,0.0,1497.5028076171875,1895.4371337890625,0.0,4005.123046875,0.8998897671699524,1.0,0.0,3.0,1.0,0.0
18115020,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7412529587745667,0.4257806241512298,0.3920716047286987,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8571586012840271,0.6722565293312073,0.6438801884651184,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8740915060043335,0.7154409289360046,0.504348635673523,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7398751974105835,0.423397809267044,0.4104187786579132,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6209329962730408,0.2448471635580063,1.1498688459396362,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.0370483398437,297.25634765625,284.9064636230469,1.0,0.7690941691398621,0.3373240232467651,0.3373240232467651,1.0,1.0,-3.724034070968628,0.9332700371742249,2.7907638549804688,0.0951361432671547,0.8454155921936035,0.8454155921936035,0.0,367.1815185546875,373.0,59934.13671875,0.0,5283.49853515625,1.0,278.8585205078125,282.9319152832031,294.7969970703125,298.6694030761719,293.1499938964844,293.1499938964844,279.1499938964844,38631.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977566659450531,1.0,0.0,0.0,3.515939712524414,3.515963077545166,8.248522362919175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.18359375,0.0,1408.041748046875,1895.4371337890625,0.0,4107.5361328125,0.8776658773422241,1.0,0.0,3.0,1.0,0.0
18115080,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7412529587745667,0.4257806241512298,0.3920716047286987,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8571586012840271,0.6722565293312073,0.6438801884651184,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8740915060043335,0.7154409289360046,0.504348635673523,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7398751974105835,0.423397809267044,0.4104187786579132,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6209329962730408,0.2448471635580063,1.1498688459396362,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.0370483398437,297.25634765625,284.9064636230469,1.0,0.7690941691398621,0.3373240232467651,0.3373240232467651,1.0,1.0,-3.724034070968628,0.9332700371742249,2.7907638549804688,0.0951361432671547,0.8454155921936035,0.8454155921936035,0.0,367.1815185546875,373.0,59934.13671875,0.0,5283.49853515625,1.0,278.8585205078125,282.9319152832031,294.7969970703125,298.6694030761719,293.1499938964844,293.1499938964844,279.1499938964844,38631.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977566659450531,1.0,0.0,0.0,3.515939712524414,3.515963077545166,8.248522362919175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.18359375,0.0,1408.041748046875,1895.4371337890625,0.0,4107.5361328125,0.8776658773422241,1.0,0.0,3.0,1.0,0.0
18115140,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7398080229759216,0.4252635240554809,0.3914849758148193,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8553062677383423,0.6711350679397583,0.6426762938499451,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8745020627975464,0.7201270461082458,0.5074542760848999,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7387856841087341,0.4234870970249176,0.4104264974594116,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6200219392776489,0.2449093610048294,1.1500526666641235,284.9975280761719,284.95001220703125,300.3500061035156,291.78253173828125,298.0352783203125,297.2614440917969,284.99676513671875,1.0,0.7705544829368591,0.3369606435298919,0.3369606435298919,1.0,1.0,-3.7258377075195312,0.9326108694076538,2.793226957321167,0.0939535051584243,0.9280492067337036,0.9280492067337036,0.0,369.9022521972656,376.0,59248.98046875,0.0,5306.2802734375,1.0,279.141357421875,283.0476379394531,294.78289794921875,298.54278564453125,293.1499938964844,293.1499938964844,278.8500061035156,33557.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665502905845642,1.0,0.0,0.0,3.626191139221192,3.626214504241944,8.773940294304339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.10546875,0.0,1488.685302734375,1895.4371337890625,0.0,4010.756103515625,0.8982495665550232,1.0,0.0,3.0,1.0,0.0
18115200,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7398080229759216,0.4252635240554809,0.3914849758148193,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8553062677383423,0.6711350679397583,0.6426762938499451,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8745020627975464,0.7201270461082458,0.5074542760848999,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7387856841087341,0.4234870970249176,0.4104264974594116,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6200219392776489,0.2449093610048294,1.1500526666641235,284.9975280761719,284.95001220703125,300.3500061035156,291.78253173828125,298.0352783203125,297.2614440917969,284.99676513671875,1.0,0.7705544829368591,0.3369606435298919,0.3369606435298919,1.0,1.0,-3.7258377075195312,0.9326108694076538,2.793226957321167,0.0939535051584243,0.9280492067337036,0.9280492067337036,0.0,369.9022521972656,376.0,59248.98046875,0.0,5306.2802734375,1.0,279.141357421875,283.0476379394531,294.78289794921875,298.54278564453125,293.1499938964844,293.1499938964844,278.8500061035156,33557.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665502905845642,1.0,0.0,0.0,3.626191139221192,3.626214504241944,8.773940294304339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.10546875,0.0,1488.685302734375,1895.4371337890625,0.0,4010.756103515625,0.8982495665550232,1.0,0.0,3.0,1.0,0.0
18115260,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7378568649291992,0.4237548410892486,0.3904885053634643,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8529572486877441,0.6689767241477966,0.6410592198371887,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8742982745170593,0.7235608100891113,0.5101242661476135,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7372999787330627,0.4229137897491455,0.4102042615413666,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6187955141067505,0.2445836663246154,1.1498119831085205,284.9061584472656,284.95001220703125,300.3318786621094,291.7681579589844,298.0260925292969,297.256591796875,284.90673828125,1.0,0.7719635963439941,0.336594820022583,0.336594820022583,1.0,1.0,-3.725358009338379,0.9312534332275392,2.7941043376922607,0.0928087383508682,0.8441187143325806,0.8441187143325806,0.0,373.2213134765625,379.0,59844.25390625,0.0,5325.95458984375,1.0,278.8585510253906,282.9341125488281,294.7679138183594,298.63409423828125,293.1499938964844,293.1499938964844,279.1499938964844,38628.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978079080581665,1.0,0.0,0.0,3.508836507797241,3.508859634399414,8.215226330321457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.4365234375,0.0,1400.6214599609375,1895.4371337890625,0.0,4112.00341796875,0.876090407371521,1.0,0.0,3.0,1.0,0.0
18115320,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7378568649291992,0.4237548410892486,0.3904885053634643,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8529572486877441,0.6689767241477966,0.6410592198371887,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8742982745170593,0.7235608100891113,0.5101242661476135,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7372999787330627,0.4229137897491455,0.4102042615413666,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6187955141067505,0.2445836663246154,1.1498119831085205,284.9061584472656,284.95001220703125,300.3318786621094,291.7681579589844,298.0260925292969,297.256591796875,284.90673828125,1.0,0.7719635963439941,0.336594820022583,0.336594820022583,1.0,1.0,-3.725358009338379,0.9312534332275392,2.7941043376922607,0.0928087383508682,0.8441187143325806,0.8441187143325806,0.0,373.2213134765625,379.0,59844.25390625,0.0,5325.95458984375,1.0,278.8585510253906,282.9341125488281,294.7679138183594,298.63409423828125,293.1499938964844,293.1499938964844,279.1499938964844,38628.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978079080581665,1.0,0.0,0.0,3.508836507797241,3.508859634399414,8.215226330321457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.4365234375,0.0,1400.6214599609375,1895.4371337890625,0.0,4112.00341796875,0.876090407371521,1.0,0.0,3.0,1.0,0.0
18115380,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7364405989646912,0.4232230186462402,0.3898946344852447,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8511326313018799,0.6678029298782349,0.6398137211799622,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8746901154518127,0.728167712688446,0.5131930112838745,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7362247109413147,0.4229739010334015,0.4101893305778503,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6178866624832153,0.2446403205394745,1.149978756904602,284.9971618652344,284.95001220703125,300.3141174316406,291.75408935546875,298.0242614746094,297.2613220214844,284.99639892578125,1.0,0.773402988910675,0.336228996515274,0.336228996515274,1.0,1.0,-3.727010726928711,0.9305395483970642,2.796471118927002,0.0916050225496292,0.9262378811836244,0.9262378811836244,0.0,375.9475402832031,382.0,59162.15234375,0.0,5348.34130859375,1.0,279.14129638671875,283.0491943359375,294.75445556640625,298.5084228515625,293.1499938964844,293.1499938964844,278.8500061035156,33555.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670237302780152,1.0,0.0,0.0,3.6193904876708975,3.6194136142730713,8.74106092396687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.224609375,0.0,1481.241943359375,1895.4371337890625,0.0,4014.943115234375,0.8967199325561523,1.0,0.0,3.0,1.0,0.0
18115440,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7364405989646912,0.4232230186462402,0.3898946344852447,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8511326313018799,0.6678029298782349,0.6398137211799622,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8746901154518127,0.728167712688446,0.5131930112838745,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7362247109413147,0.4229739010334015,0.4101893305778503,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6178866624832153,0.2446403205394745,1.149978756904602,284.9971618652344,284.95001220703125,300.3141174316406,291.75408935546875,298.0242614746094,297.2613220214844,284.99639892578125,1.0,0.773402988910675,0.336228996515274,0.336228996515274,1.0,1.0,-3.727010726928711,0.9305395483970642,2.796471118927002,0.0916050225496292,0.9262378811836244,0.9262378811836244,0.0,375.9475402832031,382.0,59162.15234375,0.0,5348.34130859375,1.0,279.14129638671875,283.0491943359375,294.75445556640625,298.5084228515625,293.1499938964844,293.1499938964844,278.8500061035156,33555.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670237302780152,1.0,0.0,0.0,3.6193904876708975,3.6194136142730713,8.74106092396687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.224609375,0.0,1481.241943359375,1895.4371337890625,0.0,4014.943115234375,0.8967199325561523,1.0,0.0,3.0,1.0,0.0
18115500,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7356709837913513,0.4225024878978729,0.3895603120326996,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8501681685447693,0.6667612195014954,0.6391773223876953,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8747795820236206,0.7298421859741211,0.5146432518959045,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7356531023979187,0.4227227866649627,0.410193532705307,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.617423951625824,0.2445206046104431,1.1502373218536377,284.88116455078125,284.95001220703125,300.3053894042969,291.7471618652344,298.0198669433594,297.259033203125,284.88067626953125,1.0,0.7741621732711792,0.3360460698604584,0.3360460698604584,1.0,1.0,-3.7279114723205566,0.9301987290382384,2.797712564468384,0.0911431312561035,0.8446994423866272,0.8446994423866272,0.0,377.4377136230469,382.0,59981.86328125,0.0,5360.56005859375,1.0,278.89898681640625,282.91064453125,294.7563781738281,298.6884765625,293.1499938964844,293.1499938964844,278.8500061035156,38044.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843086004257202,1.0,0.0,0.0,3.5768818855285645,3.5769057273864746,8.536945301784726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.9345703125,0.0,1468.32421875,1895.4371337890625,0.0,4166.06201171875,0.8882691264152527,1.0,0.0,3.0,1.0,0.0
18115560,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7345210909843445,0.4216947853565216,0.3888885974884033,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8488168120384216,0.6655845046043396,0.6381487250328064,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8744370937347412,0.73143470287323,0.5157641172409058,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7347530722618103,0.4223613440990448,0.409937173128128,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6166579127311707,0.2443071454763412,1.149722695350647,284.9065856933594,284.95001220703125,300.2967224121094,291.74029541015625,298.01470947265625,297.2557373046875,284.9076538085937,1.0,0.7747827768325806,0.3358749151229858,0.3358749151229858,1.0,1.0,-3.726288557052612,0.9291458129882812,2.797142744064331,0.0904778018593788,0.8428200483322144,0.8428200483322144,0.0,379.2777099609375,370.0,59733.17578125,0.0,5367.35009765625,1.0,278.85791015625,282.9371643066406,294.74005126953125,298.60009765625,293.1499938964844,293.1499938964844,279.1499938964844,38807.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786258339881896,1.0,0.0,0.0,3.498699903488159,3.498723030090332,8.167830287675315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.26220703125,0.0,1391.3978271484375,1895.4371337890625,0.0,4116.76708984375,0.8740467429161072,1.0,0.0,3.0,1.0,0.0
18115620,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7358267307281494,0.4211640059947967,0.3880074918270111,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8503248691558838,0.6643617749214172,0.6365581154823303,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8784033060073853,0.7359470129013062,0.5185278058052063,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7363889217376709,0.4223943054676056,0.4095996022224426,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6180639863014221,0.2443682700395584,1.1485105752944946,284.99530029296875,284.95001220703125,300.2796325683594,291.7267761230469,298.01287841796875,297.26025390625,284.9945068359375,1.0,0.7722280025482178,0.3355326056480407,0.3355326056480407,1.0,1.0,-3.724770784378052,0.9275641441345216,2.7972066402435303,0.0891648977994918,0.922938883304596,0.922938883304596,0.0,374.6106262207031,358.0,59034.25390625,0.0,5333.05712890625,1.0,279.1412353515625,283.04998779296875,294.72705078125,298.4732971191406,293.1499938964844,293.1499938964844,278.8500061035156,33608.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673059582710266,1.0,0.0,0.0,3.6107704639434814,3.6107938289642334,8.699475984030869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.7509765625,0.0,1472.2593994140625,1895.4371337890625,0.0,4017.437744140625,0.8948111534118652,1.0,0.0,3.0,1.0,0.0
18115680,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7358267307281494,0.4211640059947967,0.3880074918270111,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8503248691558838,0.6643617749214172,0.6365581154823303,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8784033060073853,0.7359470129013062,0.5185278058052063,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7363889217376709,0.4223943054676056,0.4095996022224426,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6180639863014221,0.2443682700395584,1.1485105752944946,284.99530029296875,284.95001220703125,300.2796325683594,291.7267761230469,298.01287841796875,297.26025390625,284.9945068359375,1.0,0.7722280025482178,0.3355326056480407,0.3355326056480407,1.0,1.0,-3.724770784378052,0.9275641441345216,2.7972066402435303,0.0891648977994918,0.922938883304596,0.922938883304596,0.0,374.6106262207031,358.0,59034.25390625,0.0,5333.05712890625,1.0,279.1412353515625,283.04998779296875,294.72705078125,298.4732971191406,293.1499938964844,293.1499938964844,278.8500061035156,33608.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673059582710266,1.0,0.0,0.0,3.6107704639434814,3.6107938289642334,8.699475984030869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.7509765625,0.0,1472.2593994140625,1895.4371337890625,0.0,4017.437744140625,0.8948111534118652,1.0,0.0,3.0,1.0,0.0
18115740,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7381854057312012,0.4197314083576202,0.3866404294967651,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8532295823097229,0.662176787853241,0.6344568729400635,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8838557600975037,0.7392475008964539,0.5207708477973938,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7391855716705322,0.4218259453773498,0.4089268147945404,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6204620599746704,0.2441073060035705,1.1463963985443115,284.90545654296875,284.95001220703125,300.26287841796875,291.7134704589844,298.0040588378906,297.2555847167969,284.9059753417969,1.0,0.7679704427719116,0.3351902961730957,0.3351902961730957,1.0,1.0,-3.719952821731568,0.924996018409729,2.794956922531128,0.0877761393785476,0.8391298651695251,0.8391298651695251,0.0,366.6213684082031,346.0,59551.55078125,0.0,5267.70556640625,1.0,278.85870361328125,282.9393920898437,294.7130432128906,298.5610656738281,293.1499938964844,293.1499938964844,279.1499938964844,38742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784797430038452,1.0,0.0,0.0,3.4873220920562744,3.487344980239868,8.114792535707238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.93359375,0.0,1379.2078857421875,1895.4371337890625,0.0,4115.49462890625,0.8714249134063721,1.0,0.0,3.0,1.0,0.0
18115800,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7381854057312012,0.4197314083576202,0.3866404294967651,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8532295823097229,0.662176787853241,0.6344568729400635,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8838557600975037,0.7392475008964539,0.5207708477973938,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7391855716705322,0.4218259453773498,0.4089268147945404,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6204620599746704,0.2441073060035705,1.1463963985443115,284.90545654296875,284.95001220703125,300.26287841796875,291.7134704589844,298.0040588378906,297.2555847167969,284.9059753417969,1.0,0.7679704427719116,0.3351902961730957,0.3351902961730957,1.0,1.0,-3.719952821731568,0.924996018409729,2.794956922531128,0.0877761393785476,0.8391298651695251,0.8391298651695251,0.0,366.6213684082031,346.0,59551.55078125,0.0,5267.70556640625,1.0,278.85870361328125,282.9393920898437,294.7130432128906,298.5610656738281,293.1499938964844,293.1499938964844,279.1499938964844,38742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784797430038452,1.0,0.0,0.0,3.4873220920562744,3.487344980239868,8.114792535707238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.93359375,0.0,1379.2078857421875,1895.4371337890625,0.0,4115.49462890625,0.8714249134063721,1.0,0.0,3.0,1.0,0.0
18115860,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7419897317886353,0.4193228483200073,0.3856639564037323,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.857762336730957,0.6610193848609924,0.6327093243598938,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8911770582199097,0.7438396215438843,0.5234292149543762,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7433185577392578,0.4219412505626678,0.4084437191486358,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6239084601402283,0.2442872077226638,1.1446360349655151,284.99395751953125,284.95001220703125,300.246337890625,291.70037841796875,298.00341796875,297.26123046875,284.99322509765625,1.0,0.7629058957099915,0.3349318206310272,0.3349318206310272,1.0,1.0,-3.71716570854187,0.923309564590454,2.793856143951416,0.086588017642498,0.9181268811225892,0.9181268811225892,0.0,356.1750793457031,334.0,58823.54296875,0.0,5193.00537109375,1.0,279.14111328125,283.05291748046875,294.7005615234375,298.4333801269531,293.1499938964844,293.1499938964844,278.8500061035156,33662.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669944047927856,1.0,0.0,0.0,3.594973087310791,3.594996213912964,8.623520102446491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.064453125,0.0,1455.57861328125,1895.4371337890625,0.0,4014.683837890625,0.8913103938102722,1.0,0.0,3.0,1.0,0.0
18115920,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7419897317886353,0.4193228483200073,0.3856639564037323,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.857762336730957,0.6610193848609924,0.6327093243598938,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8911770582199097,0.7438396215438843,0.5234292149543762,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7433185577392578,0.4219412505626678,0.4084437191486358,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6239084601402283,0.2442872077226638,1.1446360349655151,284.99395751953125,284.95001220703125,300.246337890625,291.70037841796875,298.00341796875,297.26123046875,284.99322509765625,1.0,0.7629058957099915,0.3349318206310272,0.3349318206310272,1.0,1.0,-3.71716570854187,0.923309564590454,2.793856143951416,0.086588017642498,0.9181268811225892,0.9181268811225892,0.0,356.1750793457031,334.0,58823.54296875,0.0,5193.00537109375,1.0,279.14111328125,283.05291748046875,294.7005615234375,298.4333801269531,293.1499938964844,293.1499938964844,278.8500061035156,33662.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669944047927856,1.0,0.0,0.0,3.594973087310791,3.594996213912964,8.623520102446491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.064453125,0.0,1455.57861328125,1895.4371337890625,0.0,4014.683837890625,0.8913103938102722,1.0,0.0,3.0,1.0,0.0
18115980,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7458949089050293,0.4180046916007995,0.3842957019805908,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8625304698944092,0.6589088439941406,0.63056480884552,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8986860513687134,0.7472071647644043,0.5256381630897522,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7476774454116821,0.4214524626731872,0.4077363014221191,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6275127530097961,0.2441398799419403,1.1425178050994873,284.9064636230469,284.95001220703125,300.23004150390625,291.6874694824219,297.9956359863281,297.2574768066406,284.9069519042969,1.0,0.7573716044425964,0.3346733152866363,0.3346733152866363,1.0,1.0,-3.712205648422241,0.9209795594215392,2.7912261486053467,0.0854578167200088,0.83599853515625,0.83599853515625,0.0,345.3985290527344,322.0,59329.87109375,0.0,5109.859375,1.0,278.8588256835937,282.9447937011719,294.68701171875,298.52069091796875,293.1499938964844,293.1499938964844,279.1499938964844,38745.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781290292739868,1.0,0.0,0.0,3.469912052154541,3.4699349403381348,8.033970857468375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.7470703125,0.0,1361.419921875,1895.4371337890625,0.0,4112.4384765625,0.8675804138183594,1.0,0.0,3.0,1.0,0.0
18116040,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7458949089050293,0.4180046916007995,0.3842957019805908,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8625304698944092,0.6589088439941406,0.63056480884552,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8986860513687134,0.7472071647644043,0.5256381630897522,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7476774454116821,0.4214524626731872,0.4077363014221191,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6275127530097961,0.2441398799419403,1.1425178050994873,284.9064636230469,284.95001220703125,300.23004150390625,291.6874694824219,297.9956359863281,297.2574768066406,284.9069519042969,1.0,0.7573716044425964,0.3346733152866363,0.3346733152866363,1.0,1.0,-3.712205648422241,0.9209795594215392,2.7912261486053467,0.0854578167200088,0.83599853515625,0.83599853515625,0.0,345.3985290527344,322.0,59329.87109375,0.0,5109.859375,1.0,278.8588256835937,282.9447937011719,294.68701171875,298.52069091796875,293.1499938964844,293.1499938964844,279.1499938964844,38745.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781290292739868,1.0,0.0,0.0,3.469912052154541,3.4699349403381348,8.033970857468375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.7470703125,0.0,1361.419921875,1895.4371337890625,0.0,4112.4384765625,0.8675804138183594,1.0,0.0,3.0,1.0,0.0
18116100,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7481296062469482,0.4177911281585693,0.383665531873703,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.86522376537323,0.6582871675491333,0.6295129060745239,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.902801752090454,0.7494861483573914,0.5268157720565796,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7501115202903748,0.4214829504489898,0.4073777198791504,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6294858455657959,0.2442251741886139,1.141353964805603,285.0075378417969,284.95001220703125,300.22198486328125,291.6810913085937,297.99517822265625,297.26007080078125,285.0077514648437,1.0,0.754474401473999,0.3345440924167633,0.3345440924167633,1.0,1.0,-3.7097597122192383,0.9198303818702698,2.789929151535034,0.0847664698958396,0.9065220952033995,0.9065220952033995,0.0,339.6857604980469,322.0,58533.203125,0.0,5066.42626953125,1.0,279.09735107421875,283.0679931640625,294.6718444824219,298.3312072753906,293.1499938964844,293.1499938964844,279.1499938964844,34142.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610301852226256,1.0,0.0,0.0,3.518851518630981,3.518873929977417,8.262190362984256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.560546875,0.0,1378.697509765625,1895.4371337890625,0.0,3961.763671875,0.8762213587760925,1.0,0.0,3.0,1.0,0.0
18116160,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7508829236030579,0.4176685512065887,0.3833366930484772,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8684705495834351,0.6577929854393005,0.6288051009178162,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9076451659202576,0.7518407106399536,0.5282846093177795,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7530204653739929,0.4216188490390777,0.4072510898113251,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6318455934524536,0.2444063872098922,1.1409125328063965,284.9932861328125,284.95001220703125,300.2139587402344,291.6747436523437,297.9955444335937,297.2636108398437,284.99224853515625,1.0,0.7516615986824036,0.3344312012195587,0.3344312012195587,1.0,1.0,-3.709594249725342,0.9194065928459167,2.7901875972747803,0.0843429192900657,0.9140167236328124,0.9140167236328124,0.0,333.5832824707031,310.0,58621.09765625,0.0,5027.26953125,1.0,279.14190673828125,283.0560607910156,294.6749267578125,298.39404296875,293.1499938964844,293.1499938964844,278.8500061035156,33567.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665411114692688,1.0,0.0,0.0,3.5807318687438965,3.5807547569274902,8.555331874049443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.875,0.0,1439.60302734375,1895.4371337890625,0.0,4010.675048828125,0.887813925743103,1.0,0.0,3.0,1.0,0.0
18116220,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7557814717292786,0.4164147973060608,0.3820061087608337,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8743928670883179,0.6557229161262512,0.6266753077507019,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9171324968338012,0.755226194858551,0.5304934978485107,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7584028840065002,0.4211704730987549,0.4065591394901275,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6362177133560181,0.2443294078111648,1.1390023231506348,284.9074401855469,284.95001220703125,300.19805908203125,291.6621398925781,297.9881591796875,297.2601013183594,284.9078674316406,1.0,0.7457910180091858,0.3342054486274719,0.3342054486274719,1.0,1.0,-3.7049660682678223,0.917285144329071,2.787681102752685,0.0833518505096435,0.8334054946899414,0.8334054946899414,0.0,322.1290588378906,298.0,59124.0078125,0.0,4941.1826171875,1.0,278.8589782714844,282.9498291015625,294.66168212890625,298.482177734375,293.1499938964844,293.1499938964844,279.1499938964844,38715.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977854073047638,1.0,0.0,0.0,3.4538400173187256,3.45386266708374,7.959719141581445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.36328125,0.0,1344.909423828125,1895.4371337890625,0.0,4110.0419921875,0.864004373550415,1.0,0.0,3.0,1.0,0.0
18116280,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7557814717292786,0.4164147973060608,0.3820061087608337,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8743928670883179,0.6557229161262512,0.6266753077507019,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9171324968338012,0.755226194858551,0.5304934978485107,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7584028840065002,0.4211704730987549,0.4065591394901275,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6362177133560181,0.2443294078111648,1.1390023231506348,284.9074401855469,284.95001220703125,300.19805908203125,291.6621398925781,297.9881591796875,297.2601013183594,284.9078674316406,1.0,0.7457910180091858,0.3342054486274719,0.3342054486274719,1.0,1.0,-3.7049660682678223,0.917285144329071,2.787681102752685,0.0833518505096435,0.8334054946899414,0.8334054946899414,0.0,322.1290588378906,298.0,59124.0078125,0.0,4941.1826171875,1.0,278.8589782714844,282.9498291015625,294.66168212890625,298.482177734375,293.1499938964844,293.1499938964844,279.1499938964844,38715.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977854073047638,1.0,0.0,0.0,3.4538400173187256,3.45386266708374,7.959719141581445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.36328125,0.0,1344.909423828125,1895.4371337890625,0.0,4110.0419921875,0.864004373550415,1.0,0.0,3.0,1.0,0.0
18116340,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7617834210395813,0.4161154627799988,0.3810804784297943,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8814740777015686,0.6546247005462646,0.6249325275421143,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9284178018569946,0.7598622441291809,0.53314208984375,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7647884488105774,0.4213582873344421,0.4060903787612915,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.641371488571167,0.2446474283933639,1.1375988721847534,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.9881896972656,297.2662353515625,284.9926147460937,1.0,0.7398929595947266,0.3339796960353851,0.3339796960353851,1.0,1.0,-3.702680826187134,0.915867567062378,2.786813259124756,0.0823301374912262,0.9108590483665466,0.9108590483665466,0.0,309.9870300292969,286.0,58430.07421875,0.0,4857.74267578125,1.0,279.1408386230469,283.0601501464844,294.6498413085937,298.3570556640625,293.1499938964844,293.1499938964844,278.8500061035156,33622.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663840532302856,1.0,0.0,0.0,3.564061164855957,3.564084053039551,8.475856816403393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.974609375,0.0,1422.2752685546875,1895.4371337890625,0.0,4009.28515625,0.8843492865562439,1.0,0.0,3.0,1.0,0.0
18116400,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7617834210395813,0.4161154627799988,0.3810804784297943,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8814740777015686,0.6546247005462646,0.6249325275421143,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9284178018569946,0.7598622441291809,0.53314208984375,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7647884488105774,0.4213582873344421,0.4060903787612915,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.641371488571167,0.2446474283933639,1.1375988721847534,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.9881896972656,297.2662353515625,284.9926147460937,1.0,0.7398929595947266,0.3339796960353851,0.3339796960353851,1.0,1.0,-3.702680826187134,0.915867567062378,2.786813259124756,0.0823301374912262,0.9108590483665466,0.9108590483665466,0.0,309.9870300292969,286.0,58430.07421875,0.0,4857.74267578125,1.0,279.1408386230469,283.0601501464844,294.6498413085937,298.3570556640625,293.1499938964844,293.1499938964844,278.8500061035156,33622.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663840532302856,1.0,0.0,0.0,3.564061164855957,3.564084053039551,8.475856816403393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.974609375,0.0,1422.2752685546875,1895.4371337890625,0.0,4009.28515625,0.8843492865562439,1.0,0.0,3.0,1.0,0.0
18116460,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7676565647125244,0.4149057865142822,0.3797735571861267,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8884744048118591,0.6525999903678894,0.6228188872337341,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9394989013671876,0.7632446885108948,0.5353361368179321,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7711755633354187,0.4209310412406921,0.4054059684276581,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6465932130813599,0.244615375995636,1.1358486413955688,284.9080505371094,284.95001220703125,300.1666259765625,291.63720703125,297.98004150390625,297.2615966796875,284.9084167480469,1.0,0.7339008450508118,0.333752304315567,0.333752304315567,1.0,1.0,-3.698284149169922,0.9138111472129822,2.784472942352295,0.0813539028167724,0.8308635354042053,0.8308635354042053,0.0,298.3842468261719,274.0,58929.47265625,0.0,4771.74560546875,1.0,278.85906982421875,282.9543151855469,294.63677978515625,298.4447326660156,293.1499938964844,293.1499938964844,279.1499938964844,38696.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776231050491332,1.0,0.0,0.0,3.4388887882232666,3.438911199569702,7.890954520917148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.04443359375,0.0,1329.745361328125,1895.4371337890625,0.0,4108.0283203125,0.860691487789154,1.0,0.0,3.0,1.0,0.0
18116520,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7676565647125244,0.4149057865142822,0.3797735571861267,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8884744048118591,0.6525999903678894,0.6228188872337341,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9394989013671876,0.7632446885108948,0.5353361368179321,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7711755633354187,0.4209310412406921,0.4054059684276581,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6465932130813599,0.244615375995636,1.1358486413955688,284.9080505371094,284.95001220703125,300.1666259765625,291.63720703125,297.98004150390625,297.2615966796875,284.9084167480469,1.0,0.7339008450508118,0.333752304315567,0.333752304315567,1.0,1.0,-3.698284149169922,0.9138111472129822,2.784472942352295,0.0813539028167724,0.8308635354042053,0.8308635354042053,0.0,298.3842468261719,274.0,58929.47265625,0.0,4771.74560546875,1.0,278.85906982421875,282.9543151855469,294.63677978515625,298.4447326660156,293.1499938964844,293.1499938964844,279.1499938964844,38696.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776231050491332,1.0,0.0,0.0,3.4388887882232666,3.438911199569702,7.890954520917148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.04443359375,0.0,1329.745361328125,1895.4371337890625,0.0,4108.0283203125,0.860691487789154,1.0,0.0,3.0,1.0,0.0
18116580,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7747887372970581,0.4146337807178497,0.3788735866546631,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8967769145965576,0.6515356302261353,0.6211146116256714,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9518247246742249,0.7678723335266113,0.5379782319068909,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7787094116210938,0.4211301803588867,0.4049476087093353,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6527785658836365,0.2449700236320495,1.134605050086975,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9802551269531,297.2678527832031,284.9921875,1.0,0.7279177904129028,0.3335248827934265,0.3335248827934265,1.0,1.0,-3.6962733268737793,0.9124703407287598,2.7838029861450195,0.0803571939468383,0.9075479507446288,0.9075479507446288,0.0,286.16680908203125,262.0,58249.03125,0.0,4688.86083984375,1.0,279.1407165527344,283.0633850097656,294.6250915527344,298.320556640625,293.1499938964844,293.1499938964844,278.8500061035156,33610.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966156244277954,1.0,0.0,0.0,3.549966335296631,3.549988985061645,8.408949270233279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.64453125,0.0,1407.307861328125,1895.4371337890625,0.0,4007.26953125,0.8811820149421692,1.0,0.0,3.0,1.0,0.0
18116640,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7747887372970581,0.4146337807178497,0.3788735866546631,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8967769145965576,0.6515356302261353,0.6211146116256714,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9518247246742249,0.7678723335266113,0.5379782319068909,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7787094116210938,0.4211301803588867,0.4049476087093353,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6527785658836365,0.2449700236320495,1.134605050086975,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9802551269531,297.2678527832031,284.9921875,1.0,0.7279177904129028,0.3335248827934265,0.3335248827934265,1.0,1.0,-3.6962733268737793,0.9124703407287598,2.7838029861450195,0.0803571939468383,0.9075479507446288,0.9075479507446288,0.0,286.16680908203125,262.0,58249.03125,0.0,4688.86083984375,1.0,279.1407165527344,283.0633850097656,294.6250915527344,298.320556640625,293.1499938964844,293.1499938964844,278.8500061035156,33610.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966156244277954,1.0,0.0,0.0,3.549966335296631,3.549988985061645,8.408949270233279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.64453125,0.0,1407.307861328125,1895.4371337890625,0.0,4007.26953125,0.8811820149421692,1.0,0.0,3.0,1.0,0.0
18116700,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.778491735458374,0.4140755534172058,0.3783884048461914,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.901078462600708,0.6505821943283081,0.620244562625885,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9578848481178284,0.7695766091346741,0.5392283201217651,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7826473116874695,0.4209663569927215,0.4047307968139648,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6560695767402649,0.2450098693370819,1.1341599225997925,284.8814392089844,284.95001220703125,300.14324951171875,291.61871337890625,297.9764404296875,297.26580810546875,284.8814697265625,1.0,0.7249557375907898,0.3334111869335174,0.3334111869335174,1.0,1.0,-3.695357322692871,0.9118213653564452,2.783535957336426,0.0799944400787353,0.8282355666160583,0.8282355666160583,0.0,280.1810913085937,262.0,58982.36328125,0.0,4648.46826171875,1.0,278.90069580078125,282.93121337890625,294.6279296875,298.4971008300781,293.1499938964844,293.1499938964844,278.8500061035156,38376.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835301637649536,1.0,0.0,0.0,3.499699354171753,3.499722480773926,8.172497132363787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.6123046875,0.0,1389.3392333984375,1895.4371337890625,0.0,4159.33251953125,0.8713056445121765,1.0,0.0,3.0,1.0,0.0
