time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116760,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7818236947059631,0.4134598672389984,0.3775999844074249,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9050393104553224,0.6495452523231506,0.6190338730812073,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9633463621139526,0.771239161491394,0.5401659607887268,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7862690091133118,0.4207180738449096,0.4042775332927704,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6591127514839172,0.2449743598699569,1.1330151557922363,284.909423828125,284.95001220703125,300.135498046875,291.6125793457031,297.97198486328125,297.2629699707031,284.9102478027344,1.0,0.721856951713562,0.3333100080490112,0.3333100080490112,1.0,1.0,-3.692158937454224,0.9105374813079834,2.78162145614624,0.0794508829712867,0.8289375305175781,0.8289375305175781,0.0,274.5242919921875,250.0,58725.8046875,0.0,4603.7529296875,1.0,278.8586120605469,282.9599914550781,294.61212158203125,298.4081420898437,293.1499938964844,293.1499938964844,279.1499938964844,38841.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775072932243348,1.0,0.0,0.0,3.421555519104004,3.4215776920318604,7.811608497831912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.748046875,0.0,1313.485107421875,1895.4371337890625,0.0,4107.01806640625,0.8571116328239441,1.0,0.0,3.0,1.0,0.0
18116820,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.79029381275177,0.4132114052772522,0.3767178654670715,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9154797196388244,0.6484987735748291,0.6173442006111145,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9755695462226868,0.7758529186248779,0.5427923202514648,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7951356768608093,0.4209251403808594,0.4038246273994446,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6666223406791687,0.2453590780496597,1.131902098655701,284.99237060546875,284.95001220703125,300.1199951171875,291.60028076171875,297.97222900390625,297.26910400390625,284.9916687011719,1.0,0.7158092856407166,0.3331076800823211,0.3331076800823211,1.0,1.0,-3.690331935882568,0.9093345403671264,2.7809972763061523,0.0785579532384872,0.904408037662506,0.904408037662506,0.0,262.2991638183594,238.0,58077.69140625,0.0,4521.55859375,1.0,279.1405944824219,283.0663452148437,294.6005249023437,298.28485107421875,293.1499938964844,293.1499938964844,278.8500061035156,33598.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659836888313292,1.0,0.0,0.0,3.536695718765259,3.5367181301116943,8.346197546416079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.58984375,0.0,1393.3187255859375,1895.4371337890625,0.0,4005.7421875,0.8781977891921997,1.0,0.0,3.0,1.0,0.0
18116880,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.79029381275177,0.4132114052772522,0.3767178654670715,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9154797196388244,0.6484987735748291,0.6173442006111145,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9755695462226868,0.7758529186248779,0.5427923202514648,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7951356768608093,0.4209251403808594,0.4038246273994446,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6666223406791687,0.2453590780496597,1.131902098655701,284.99237060546875,284.95001220703125,300.1199951171875,291.60028076171875,297.97222900390625,297.26910400390625,284.9916687011719,1.0,0.7158092856407166,0.3331076800823211,0.3331076800823211,1.0,1.0,-3.690331935882568,0.9093345403671264,2.7809972763061523,0.0785579532384872,0.904408037662506,0.904408037662506,0.0,262.2991638183594,238.0,58077.69140625,0.0,4521.55859375,1.0,279.1405944824219,283.0663452148437,294.6005249023437,298.28485107421875,293.1499938964844,293.1499938964844,278.8500061035156,33598.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659836888313292,1.0,0.0,0.0,3.536695718765259,3.5367181301116943,8.346197546416079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.58984375,0.0,1393.3187255859375,1895.4371337890625,0.0,4005.7421875,0.8781977891921997,1.0,0.0,3.0,1.0,0.0
18116940,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7987054586410522,0.4120720326900482,0.3754644393920898,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9264596700668336,0.646536111831665,0.6152778267860413,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9865756034851074,0.7792032361030579,0.5449594259262085,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8040536642074585,0.4205256700515747,0.4031590223312378,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6743568181991577,0.2453943341970443,1.130430817604065,284.9093017578125,284.95001220703125,300.1044616699219,291.5879821777344,297.9640197753906,297.2641906738281,284.9096069335937,1.0,0.7096849679946899,0.3329053521156311,0.3329053521156311,1.0,1.0,-3.6863820552825928,0.9074957370758056,2.778886318206787,0.0777121111750602,0.8263120055198669,0.8263120055198669,0.0,250.6567230224609,226.0,58570.65625,0.0,4437.22607421875,1.0,278.8593139648437,282.9627685546875,294.5875549316406,298.3724670410156,293.1499938964844,293.1499938964844,279.1499938964844,38653.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773253798484802,1.0,0.0,0.0,3.4112510681152344,3.41127347946167,7.76462911744602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.55859375,0.0,1301.9752197265625,1895.4371337890625,0.0,4105.43115234375,0.8545608520507812,1.0,0.0,3.0,1.0,0.0
18117000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7987054586410522,0.4120720326900482,0.3754644393920898,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9264596700668336,0.646536111831665,0.6152778267860413,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9865756034851074,0.7792032361030579,0.5449594259262085,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8040536642074585,0.4205256700515747,0.4031590223312378,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6743568181991577,0.2453943341970443,1.130430817604065,284.9093017578125,284.95001220703125,300.1044616699219,291.5879821777344,297.9640197753906,297.2641906738281,284.9096069335937,1.0,0.7096849679946899,0.3329053521156311,0.3329053521156311,1.0,1.0,-3.6863820552825928,0.9074957370758056,2.778886318206787,0.0777121111750602,0.8263120055198669,0.8263120055198669,0.0,250.6567230224609,226.0,58570.65625,0.0,4437.22607421875,1.0,278.8593139648437,282.9627685546875,294.5875549316406,298.3724670410156,293.1499938964844,293.1499938964844,279.1499938964844,38653.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773253798484802,1.0,0.0,0.0,3.4112510681152344,3.41127347946167,7.76462911744602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.55859375,0.0,1301.9752197265625,1895.4371337890625,0.0,4105.43115234375,0.8545608520507812,1.0,0.0,3.0,1.0,0.0
18117060,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8087553977966309,0.4118413031101227,0.3746083974838257,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.939577043056488,0.6455013155937195,0.6136096715927124,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9978187084197998,0.7837924361228943,0.5475772619247437,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8142219185829163,0.420738011598587,0.4027172923088074,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6835386753082275,0.2458047568798065,1.1294509172439575,284.9920349121094,284.95001220703125,300.0888977050781,291.5756530761719,297.96417236328125,297.2701416015625,284.9913330078125,1.0,0.7035772800445557,0.3327337801456451,0.3327337801456451,1.0,1.0,-3.684765577316284,0.906453549861908,2.7783119678497314,0.0769468024373054,0.9014873504638672,0.9014873504638672,0.0,238.4253387451172,214.0,57913.66015625,0.0,4355.791015625,1.0,279.1404724121094,283.0693664550781,294.575927734375,298.2497253417969,293.1499938964844,293.1499938964844,279.45001220703125,33590.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658734798431396,1.0,0.0,0.0,3.523887157440185,3.523909568786621,8.285854278256011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.310546875,0.0,1379.9295654296875,1895.4371337890625,0.0,4004.766357421875,0.8753260970115662,1.0,0.0,3.0,1.0,0.0
18117120,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8087553977966309,0.4118413031101227,0.3746083974838257,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.939577043056488,0.6455013155937195,0.6136096715927124,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9978187084197998,0.7837924361228943,0.5475772619247437,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8142219185829163,0.420738011598587,0.4027172923088074,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6835386753082275,0.2458047568798065,1.1294509172439575,284.9920349121094,284.95001220703125,300.0888977050781,291.5756530761719,297.96417236328125,297.2701416015625,284.9913330078125,1.0,0.7035772800445557,0.3327337801456451,0.3327337801456451,1.0,1.0,-3.684765577316284,0.906453549861908,2.7783119678497314,0.0769468024373054,0.9014873504638672,0.9014873504638672,0.0,238.4253387451172,214.0,57913.66015625,0.0,4355.791015625,1.0,279.1404724121094,283.0693664550781,294.575927734375,298.2497253417969,293.1499938964844,293.1499938964844,279.45001220703125,33590.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658734798431396,1.0,0.0,0.0,3.523887157440185,3.523909568786621,8.285854278256011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.310546875,0.0,1379.9295654296875,1895.4371337890625,0.0,4004.766357421875,0.8753260970115662,1.0,0.0,3.0,1.0,0.0
18117180,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8175925612449646,0.411769300699234,0.3741589784622192,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9512664675712584,0.6446924805641174,0.6124380230903625,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.7899969220161438,0.533727765083313,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8231940269470215,0.4211529195308685,0.402686208486557,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6922218799591064,0.2464074194431305,1.1301034688949585,285.04107666015625,284.95001220703125,300.0732727050781,291.5632629394531,297.9697265625,297.28369140625,285.0390319824219,1.0,0.6968284845352173,0.3325622379779815,0.3325622379779815,1.0,1.0,-3.6740219593048096,0.9026822447776794,2.7713396549224854,0.076325312256813,0.9975454807281494,0.9975454807281494,0.0,227.8675079345703,217.0,57412.92578125,0.0,4251.90625,1.0,279.4412841796875,283.1404724121094,294.56622314453125,298.2039489746094,293.1499938964844,293.1499938964844,279.1499938964844,31321.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624484181404114,1.0,0.0,0.0,3.7136244773864746,3.7136483192443848,9.202149158227256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.4462890625,0.0,1569.498291015625,1895.4371337890625,0.0,3974.381103515625,0.9161606431007384,1.0,0.0,3.0,1.0,0.0
18117240,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8175925612449646,0.411769300699234,0.3741589784622192,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9512664675712584,0.6446924805641174,0.6124380230903625,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.7899969220161438,0.533727765083313,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8231940269470215,0.4211529195308685,0.402686208486557,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6922218799591064,0.2464074194431305,1.1301034688949585,285.04107666015625,284.95001220703125,300.0732727050781,291.5632629394531,297.9697265625,297.28369140625,285.0390319824219,1.0,0.6968284845352173,0.3325622379779815,0.3325622379779815,1.0,1.0,-3.6740219593048096,0.9026822447776794,2.7713396549224854,0.076325312256813,0.9975454807281494,0.9975454807281494,0.0,227.8675079345703,217.0,57412.92578125,0.0,4251.90625,1.0,279.4412841796875,283.1404724121094,294.56622314453125,298.2039489746094,293.1499938964844,293.1499938964844,279.1499938964844,31321.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624484181404114,1.0,0.0,0.0,3.7136244773864746,3.7136483192443848,9.202149158227256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.4462890625,0.0,1569.498291015625,1895.4371337890625,0.0,3974.381103515625,0.9161606431007384,1.0,0.0,3.0,1.0,0.0
18117300,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8187641501426697,0.4110890626907348,0.3738064765930176,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9527633190155028,0.643613874912262,0.6117171049118042,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.7936161756515503,0.5308082699775696,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8245657682418823,0.4208988845348358,0.4026314914226532,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6937010884284973,0.2464411407709121,1.130679488182068,284.8868408203125,284.95001220703125,300.0654296875,291.5570678710937,297.9708557128906,297.28863525390625,284.88299560546875,1.0,0.6947234869003296,0.3324764668941498,0.3324764668941498,1.0,1.0,-3.662751436233521,0.8990867733955383,2.763664722442627,0.0747236907482147,0.8990449905395508,0.8990449905395508,0.0,225.76806640625,217.0,58395.57421875,0.0,4216.52099609375,1.0,279.1966247558594,282.9607849121094,294.5682983398437,298.39459228515625,293.1499938964844,293.1499938964844,279.1499938964844,35430.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981685757637024,1.0,0.0,0.0,3.718406438827514,3.718430995941162,9.22586252727342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.541015625,0.0,1606.2762451171875,1895.4371337890625,0.0,4143.35986328125,0.9182584285736084,1.0,0.0,3.0,1.0,0.0
18117360,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8192843794822693,0.4102497100830078,0.3730285167694092,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9534955620765686,0.6423239707946777,0.6105026602745056,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.7967875003814697,0.5286345481872559,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8253576159477234,0.4204603731632232,0.4022224247455597,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6946159601211548,0.2463417798280716,1.1302272081375122,284.8859558105469,284.95001220703125,300.0575561523437,291.5508117675781,297.96990966796875,297.2903747558594,284.8871459960937,1.0,0.6933083534240723,0.3324507176876068,0.3324507176876068,1.0,1.0,-3.656700134277344,0.8971993327140808,2.759500741958618,0.0741752535104751,0.8756631016731262,0.8756631016731262,0.0,224.3472137451172,220.0,58167.21484375,0.0,4191.38232421875,1.0,279.1568908691406,282.9640808105469,294.551513671875,298.31134033203125,293.1499938964844,293.1499938964844,279.45001220703125,38001.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764530062675476,1.0,0.0,0.0,3.649719715118408,3.649744033813477,8.888168849807698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.67626953125,0.0,1547.8330078125,1895.4371337890625,0.0,4097.81591796875,0.9063903093338012,1.0,0.0,3.0,1.0,0.0
18117420,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8200125098228455,0.4098744988441467,0.3723420798778534,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9542365074157716,0.6410964131355286,0.608963131904602,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8041017651557922,0.5261701345443726,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8263803124427795,0.420468807220459,0.401945948600769,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6958897709846497,0.2466747015714645,1.130767822265625,284.9944763183594,284.95001220703125,300.04168701171875,291.5382385253906,297.9771423339844,297.3055114746094,284.9937744140625,1.0,0.6919834613800049,0.3323992788791656,0.3323992788791656,1.0,1.0,-3.6513617038726807,0.8954562544822693,2.7559056282043457,0.0734873861074447,0.9629275798797609,0.9629275798797609,0.0,222.807861328125,223.0,57329.109375,0.0,4167.498046875,1.0,279.4422912597656,283.0977478027344,294.5383605957031,298.1750793457031,293.1499938964844,293.1499938964844,279.1499938964844,33607.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635778069496156,1.0,0.0,0.0,3.749266624450684,3.749291181564331,9.3796342071073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.10546875,0.0,1628.0501708984375,1895.4371337890625,0.0,3984.413818359375,0.9259921312332152,1.0,0.0,3.0,1.0,0.0
18117480,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8200125098228455,0.4098744988441467,0.3723420798778534,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9542365074157716,0.6410964131355286,0.608963131904602,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8041017651557922,0.5261701345443726,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8263803124427795,0.420468807220459,0.401945948600769,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6958897709846497,0.2466747015714645,1.130767822265625,284.9944763183594,284.95001220703125,300.04168701171875,291.5382385253906,297.9771423339844,297.3055114746094,284.9937744140625,1.0,0.6919834613800049,0.3323992788791656,0.3323992788791656,1.0,1.0,-3.6513617038726807,0.8954562544822693,2.7559056282043457,0.0734873861074447,0.9629275798797609,0.9629275798797609,0.0,222.807861328125,223.0,57329.109375,0.0,4167.498046875,1.0,279.4422912597656,283.0977478027344,294.5383605957031,298.1750793457031,293.1499938964844,293.1499938964844,279.1499938964844,33607.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635778069496156,1.0,0.0,0.0,3.749266624450684,3.749291181564331,9.3796342071073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.10546875,0.0,1628.0501708984375,1895.4371337890625,0.0,3984.413818359375,0.9259921312332152,1.0,0.0,3.0,1.0,0.0
18117540,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8189783692359924,0.4085915386676788,0.3714563846588135,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9527064561843872,0.6389773488044739,0.6072661280632019,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.8095311522483826,0.5270325541496277,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8257437348365784,0.4198822677135467,0.4016074240207672,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6956150531768799,0.2466461956501007,1.131364345550537,284.890869140625,284.95001220703125,300.0256652832031,291.5255432128906,297.9725646972656,297.3049621582031,284.8924255371094,1.0,0.6919888257980347,0.3323478102684021,0.3323478102684021,1.0,1.0,-3.649604082107544,0.8947662711143494,2.75483775138855,0.0732315257191658,0.8636875748634338,0.8636875748634338,0.0,223.1716461181641,226.0,57984.83203125,0.0,4165.06982421875,1.0,279.15679931640625,282.9725341796875,294.5252685546875,298.2707214355469,293.1499938964844,293.1499938964844,279.45001220703125,39102.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760755896568298,1.0,0.0,0.0,3.629632472991944,3.629656791687012,8.79060166880663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.2548828125,0.0,1533.711181640625,1895.4371337890625,0.0,4094.518310546875,0.9030733108520508,1.0,0.0,3.0,1.0,0.0
18117600,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8189783692359924,0.4085915386676788,0.3714563846588135,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9527064561843872,0.6389773488044739,0.6072661280632019,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.8095311522483826,0.5270325541496277,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8257437348365784,0.4198822677135467,0.4016074240207672,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6956150531768799,0.2466461956501007,1.131364345550537,284.890869140625,284.95001220703125,300.0256652832031,291.5255432128906,297.9725646972656,297.3049621582031,284.8924255371094,1.0,0.6919888257980347,0.3323478102684021,0.3323478102684021,1.0,1.0,-3.649604082107544,0.8947662711143494,2.75483775138855,0.0732315257191658,0.8636875748634338,0.8636875748634338,0.0,223.1716461181641,226.0,57984.83203125,0.0,4165.06982421875,1.0,279.15679931640625,282.9725341796875,294.5252685546875,298.2707214355469,293.1499938964844,293.1499938964844,279.45001220703125,39102.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760755896568298,1.0,0.0,0.0,3.629632472991944,3.629656791687012,8.79060166880663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.2548828125,0.0,1533.711181640625,1895.4371337890625,0.0,4094.518310546875,0.9030733108520508,1.0,0.0,3.0,1.0,0.0
18117660,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8176947832107544,0.4083354473114013,0.3710130751132965,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9506863951683044,0.6379384994506836,0.6060400009155273,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.8156354427337646,0.5290306806564331,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8247383832931519,0.420009434223175,0.4015533328056335,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6949388980865479,0.2470152527093887,1.132552981376648,285.00262451171875,284.95001220703125,300.00946044921875,291.5127258300781,297.97491455078125,297.31353759765625,285.00201416015625,1.0,0.6928224563598633,0.3322568237781524,0.3322568237781524,1.0,1.0,-3.6513559818267822,0.8949951529502869,2.7563607692718506,0.0729900598526001,0.9577770829200744,0.9577770829200744,0.0,224.2854919433593,229.0,57229.44140625,0.0,4176.71044921875,1.0,279.4421691894531,283.10772705078125,294.512939453125,298.1417236328125,293.1499938964844,293.1499938964844,279.1499938964844,33652.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637277126312256,1.0,0.0,0.0,3.7322957515716553,3.732320070266724,9.294914207202964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.404296875,0.0,1608.7064208984375,1895.4371337890625,0.0,3985.74462890625,0.9222790002822876,1.0,0.0,3.0,1.0,0.0
18117720,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8176947832107544,0.4083354473114013,0.3710130751132965,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9506863951683044,0.6379384994506836,0.6060400009155273,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.8156354427337646,0.5290306806564331,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8247383832931519,0.420009434223175,0.4015533328056335,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6949388980865479,0.2470152527093887,1.132552981376648,285.00262451171875,284.95001220703125,300.00946044921875,291.5127258300781,297.97491455078125,297.31353759765625,285.00201416015625,1.0,0.6928224563598633,0.3322568237781524,0.3322568237781524,1.0,1.0,-3.6513559818267822,0.8949951529502869,2.7563607692718506,0.0729900598526001,0.9577770829200744,0.9577770829200744,0.0,224.2854919433593,229.0,57229.44140625,0.0,4176.71044921875,1.0,279.4421691894531,283.10772705078125,294.512939453125,298.1417236328125,293.1499938964844,293.1499938964844,279.1499938964844,33652.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637277126312256,1.0,0.0,0.0,3.7322957515716553,3.732320070266724,9.294914207202964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.404296875,0.0,1608.7064208984375,1895.4371337890625,0.0,3985.74462890625,0.9222790002822876,1.0,0.0,3.0,1.0,0.0
18117780,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8152781128883362,0.4070477485656738,0.3701906204223633,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.947275161743164,0.6358712315559387,0.6044668555259705,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.8200407028198242,0.532805323600769,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8227648138999939,0.4194574952125549,0.4013180434703827,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6933622360229492,0.2469648718833923,1.133376955986023,284.89923095703125,284.95001220703125,299.9930114746094,291.49969482421875,297.9658508300781,297.3070983886719,284.9002685546875,1.0,0.6941654086112976,0.3321658372879028,0.3321658372879028,1.0,1.0,-3.653727769851685,0.8953968286514282,2.758331060409546,0.0729406327009201,0.8643820881843567,0.8643820881843567,0.0,226.36962890625,232.0,57953.05859375,0.0,4196.064453125,1.0,279.1576843261719,282.9812316894531,294.4996337890625,298.2413024902344,293.1499938964844,293.1499938964844,279.45001220703125,38745.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766274690628052,1.0,0.0,0.0,3.621181964874268,3.621206283569336,8.749717039790994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.25,0.0,1521.7205810546875,1895.4371337890625,0.0,4099.33935546875,0.901059865951538,1.0,0.0,3.0,1.0,0.0
18117840,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8152781128883362,0.4070477485656738,0.3701906204223633,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.947275161743164,0.6358712315559387,0.6044668555259705,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.8200407028198242,0.532805323600769,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8227648138999939,0.4194574952125549,0.4013180434703827,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6933622360229492,0.2469648718833923,1.133376955986023,284.89923095703125,284.95001220703125,299.9930114746094,291.49969482421875,297.9658508300781,297.3070983886719,284.9002685546875,1.0,0.6941654086112976,0.3321658372879028,0.3321658372879028,1.0,1.0,-3.653727769851685,0.8953968286514282,2.758331060409546,0.0729406327009201,0.8643820881843567,0.8643820881843567,0.0,226.36962890625,232.0,57953.05859375,0.0,4196.064453125,1.0,279.1576843261719,282.9812316894531,294.4996337890625,298.2413024902344,293.1499938964844,293.1499938964844,279.45001220703125,38745.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766274690628052,1.0,0.0,0.0,3.621181964874268,3.621206283569336,8.749717039790994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.25,0.0,1521.7205810546875,1895.4371337890625,0.0,4099.33935546875,0.901059865951538,1.0,0.0,3.0,1.0,0.0
18117900,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8139455318450928,0.4068262875080108,0.369794487953186,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9453791975975036,0.6352583169937134,0.6036757826805115,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.8225980401039124,0.5349629521369934,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8216341137886047,0.4194429218769073,0.4011712670326233,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6924033164978027,0.2470681965351104,1.1335527896881104,285.0132141113281,284.95001220703125,299.9847106933594,291.4931030273437,297.9646301269531,297.30816650390625,285.0145874023437,1.0,0.6949178576469421,0.3321203291416168,0.3321203291416168,1.0,1.0,-3.65492582321167,0.895604133605957,2.759321689605713,0.0728419348597526,0.9430288672447203,0.9430288672447203,0.0,227.55455017089844,232.0,57109.22265625,0.0,4206.68212890625,1.0,279.4010009765625,283.1181030273437,294.48358154296875,298.04962158203125,293.1499938964844,293.1499938964844,279.45001220703125,34311.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958612620830536,1.0,0.0,0.0,3.665316343307495,3.665340185165405,8.964296398517035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.5263671875,0.0,1537.5897216796875,1895.4371337890625,0.0,3940.208740234375,0.9090755581855774,1.0,0.0,3.0,1.0,0.0
18117960,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8130608201026917,0.4067243933677673,0.36973437666893,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9439919590950012,0.6348001956939697,0.6032647490501404,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8253024816513062,0.536686360836029,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.820885956287384,0.4195615947246551,0.4012925028800964,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6918205618858337,0.247274175286293,1.134519338607788,285.0067138671875,284.95001220703125,299.9763488769531,291.4864807128906,297.9645690917969,297.3110046386719,285.00567626953125,1.0,0.6958063840866089,0.3320176601409912,0.3320176601409912,1.0,1.0,-3.657739162445069,0.8961134552955627,2.7616257667541504,0.0727057382464408,0.95929217338562,0.95929217338562,0.0,228.5941772460937,235.0,57229.2421875,0.0,4220.7421875,1.0,279.4431457519531,283.1116638183594,294.4868469238281,298.1146240234375,293.1499938964844,293.1499938964844,279.1499938964844,33443.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645535349845886,1.0,0.0,0.0,3.730079650878906,3.730103969573975,9.283879762733704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.501953125,0.0,1604.5479736328125,1895.4371337890625,0.0,3993.071044921875,0.9213662147521972,1.0,0.0,3.0,1.0,0.0
18118020,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8100340366363525,0.4053631722927093,0.3688849806785583,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9397762417793274,0.6326836943626404,0.6016877889633179,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.8289951086044312,0.5416197180747986,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8183807134628296,0.4189688861370086,0.4010566174983978,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6897114515304565,0.247152641415596,1.135179042816162,284.8993835449219,284.95001220703125,299.9593811035156,291.4730529785156,297.9525146484375,297.30108642578125,284.9007263183594,1.0,0.697619616985321,0.3318123519420624,0.3318123519420624,1.0,1.0,-3.6612708568573,0.8964821696281433,2.764788627624512,0.0723806023597717,0.8649823069572449,0.8649823069572449,0.0,231.37847900390625,238.0,57970.05859375,0.0,4247.666015625,1.0,279.15692138671875,282.9815368652344,294.4730834960937,298.21649169921875,293.1499938964844,293.1499938964844,279.45001220703125,38789.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779041409492492,1.0,0.0,0.0,3.620753288269043,3.620777368545532,8.747645097173518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.2705078125,0.0,1521.57666015625,1895.4371337890625,0.0,4110.478515625,0.9008750915527344,1.0,0.0,3.0,1.0,0.0
18118080,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8100340366363525,0.4053631722927093,0.3688849806785583,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9397762417793274,0.6326836943626404,0.6016877889633179,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.8289951086044312,0.5416197180747986,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8183807134628296,0.4189688861370086,0.4010566174983978,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6897114515304565,0.247152641415596,1.135179042816162,284.8993835449219,284.95001220703125,299.9593811035156,291.4730529785156,297.9525146484375,297.30108642578125,284.9007263183594,1.0,0.697619616985321,0.3318123519420624,0.3318123519420624,1.0,1.0,-3.6612708568573,0.8964821696281433,2.764788627624512,0.0723806023597717,0.8649823069572449,0.8649823069572449,0.0,231.37847900390625,238.0,57970.05859375,0.0,4247.666015625,1.0,279.15692138671875,282.9815368652344,294.4730834960937,298.21649169921875,293.1499938964844,293.1499938964844,279.45001220703125,38789.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779041409492492,1.0,0.0,0.0,3.620753288269043,3.620777368545532,8.747645097173518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.2705078125,0.0,1521.57666015625,1895.4371337890625,0.0,4110.478515625,0.9008750915527344,1.0,0.0,3.0,1.0,0.0
18118140,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8073937296867371,0.404973953962326,0.3683816790580749,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9359851479530334,0.6315624117851257,0.6004528403282166,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.8336911797523499,0.5462185144424438,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8161634206771851,0.419032335281372,0.4010074138641357,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6878321170806885,0.2473944872617721,1.136086344718933,285.00665283203125,284.95001220703125,299.9421081542969,291.4593505859375,297.9491577148437,297.3026428222656,285.0059814453125,1.0,0.6995179653167725,0.3316070139408111,0.3316070139408111,1.0,1.0,-3.665738821029663,0.8971320390701294,2.7686069011688232,0.0719821751117706,0.960039496421814,0.960039496421814,0.0,234.0435485839844,241.0,57253.9453125,0.0,4276.443359375,1.0,279.442138671875,283.1119384765625,294.4597473144531,298.0892944335937,293.1499938964844,293.1499938964844,279.1499938964844,33480.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658679962158204,1.0,0.0,0.0,3.729796886444092,3.72982120513916,9.282471751248522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.8837890625,0.0,1604.506103515625,1895.4371337890625,0.0,4004.7177734375,0.9215911030769348,1.0,0.0,3.0,1.0,0.0
18118200,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8073937296867371,0.404973953962326,0.3683816790580749,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9359851479530334,0.6315624117851257,0.6004528403282166,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.8336911797523499,0.5462185144424438,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8161634206771851,0.419032335281372,0.4010074138641357,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6878321170806885,0.2473944872617721,1.136086344718933,285.00665283203125,284.95001220703125,299.9421081542969,291.4593505859375,297.9491577148437,297.3026428222656,285.0059814453125,1.0,0.6995179653167725,0.3316070139408111,0.3316070139408111,1.0,1.0,-3.665738821029663,0.8971320390701294,2.7686069011688232,0.0719821751117706,0.960039496421814,0.960039496421814,0.0,234.0435485839844,241.0,57253.9453125,0.0,4276.443359375,1.0,279.442138671875,283.1119384765625,294.4597473144531,298.0892944335937,293.1499938964844,293.1499938964844,279.1499938964844,33480.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658679962158204,1.0,0.0,0.0,3.729796886444092,3.72982120513916,9.282471751248522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.8837890625,0.0,1604.506103515625,1895.4371337890625,0.0,4004.7177734375,0.9215911030769348,1.0,0.0,3.0,1.0,0.0
18118260,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8040523529052734,0.4035648107528686,0.3674832582473755,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.931480884552002,0.629412055015564,0.5988374948501587,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8368852138519287,0.5515685081481934,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8134515881538391,0.4184084832668304,0.4007415771484375,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.685536801815033,0.2472152411937713,1.1365028619766235,284.8996276855469,284.95001220703125,299.9244689941406,291.4454040527344,297.935791015625,297.2912292480469,284.900634765625,1.0,0.7014603614807129,0.3313769996166229,0.3313769996166229,1.0,1.0,-3.6693384647369385,0.8974399566650391,2.7718985080718994,0.0715805068612098,0.8656854033470154,0.8656854033470154,0.0,237.1029510498047,244.0,57999.78515625,0.0,4305.38427734375,1.0,279.1576843261719,282.9815979003906,294.4454650878906,298.189697265625,293.1499938964844,293.1499938964844,279.45001220703125,38642.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790215492248536,1.0,0.0,0.0,3.623814821243286,3.6238391399383545,8.762444849708118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.6796875,0.0,1523.864013671875,1895.4371337890625,0.0,4120.21240234375,0.9015454053878784,1.0,0.0,3.0,1.0,0.0
18118320,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8040523529052734,0.4035648107528686,0.3674832582473755,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.931480884552002,0.629412055015564,0.5988374948501587,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8368852138519287,0.5515685081481934,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8134515881538391,0.4184084832668304,0.4007415771484375,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.685536801815033,0.2472152411937713,1.1365028619766235,284.8996276855469,284.95001220703125,299.9244689941406,291.4454040527344,297.935791015625,297.2912292480469,284.900634765625,1.0,0.7014603614807129,0.3313769996166229,0.3313769996166229,1.0,1.0,-3.6693384647369385,0.8974399566650391,2.7718985080718994,0.0715805068612098,0.8656854033470154,0.8656854033470154,0.0,237.1029510498047,244.0,57999.78515625,0.0,4305.38427734375,1.0,279.1576843261719,282.9815979003906,294.4454650878906,298.189697265625,293.1499938964844,293.1499938964844,279.45001220703125,38642.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790215492248536,1.0,0.0,0.0,3.623814821243286,3.6238391399383545,8.762444849708118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.6796875,0.0,1523.864013671875,1895.4371337890625,0.0,4120.21240234375,0.9015454053878784,1.0,0.0,3.0,1.0,0.0
18118380,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8012754917144775,0.4031338393688202,0.3669530749320984,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.927588701248169,0.6282609701156616,0.597586452960968,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.8411702513694763,0.5563657283782959,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8111310005187988,0.4184499979019165,0.400680273771286,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6835827231407166,0.2474119067192077,1.1372358798980713,285.0061950683594,284.95001220703125,299.906494140625,291.43115234375,297.9314270019531,297.291748046875,285.0054931640625,1.0,0.7034160494804382,0.3311469852924347,0.3311469852924347,1.0,1.0,-3.673769474029541,0.8979946970939636,2.7757747173309326,0.0710954591631889,0.9599409699440002,0.9599409699440002,0.0,239.91989135742188,247.0,57265.30859375,0.0,4335.140625,1.0,279.4421691894531,283.11181640625,294.4315490722656,298.0617980957031,293.1499938964844,293.1499938964844,279.1499938964844,33499.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670528769493104,1.0,0.0,0.0,3.730701446533203,3.730725765228272,9.286974886890676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.2978515625,0.0,1605.6949462890625,1895.4371337890625,0.0,4015.200927734375,0.9218010902404784,1.0,0.0,3.0,1.0,0.0
18118440,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8012754917144775,0.4031338393688202,0.3669530749320984,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.927588701248169,0.6282609701156616,0.597586452960968,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.8411702513694763,0.5563657283782959,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8111310005187988,0.4184499979019165,0.400680273771286,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6835827231407166,0.2474119067192077,1.1372358798980713,285.0061950683594,284.95001220703125,299.906494140625,291.43115234375,297.9314270019531,297.291748046875,285.0054931640625,1.0,0.7034160494804382,0.3311469852924347,0.3311469852924347,1.0,1.0,-3.673769474029541,0.8979946970939636,2.7757747173309326,0.0710954591631889,0.9599409699440002,0.9599409699440002,0.0,239.91989135742188,247.0,57265.30859375,0.0,4335.140625,1.0,279.4421691894531,283.11181640625,294.4315490722656,298.0617980957031,293.1499938964844,293.1499938964844,279.1499938964844,33499.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670528769493104,1.0,0.0,0.0,3.730701446533203,3.730725765228272,9.286974886890676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.2978515625,0.0,1605.6949462890625,1895.4371337890625,0.0,4015.200927734375,0.9218010902404784,1.0,0.0,3.0,1.0,0.0
18118500,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7998843789100647,0.4024849236011505,0.3666790425777435,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9256605505943298,0.6272628307342529,0.5969788432121277,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.8427146673202515,0.5587756633758545,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8099877238273621,0.4182046055793762,0.4006883800029754,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6826558113098145,0.247364804148674,1.1378157138824463,284.8807678222656,284.95001220703125,299.8973388671875,291.4239196777344,297.92529296875,297.28692626953125,284.8789367675781,1.0,0.7044382691383362,0.3310319781303406,0.3310319781303406,1.0,1.0,-3.6763198375701904,0.8983669877052307,2.7779529094696045,0.0709544867277145,0.8740979433059692,0.8740979433059692,0.0,241.3643798828125,247.0,58215.328125,0.0,4351.17919921875,1.0,279.19635009765625,282.96099853515625,294.4340209960937,298.24755859375,293.1499938964844,293.1499938964844,279.1499938964844,37450.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859009385108948,1.0,0.0,0.0,3.702202796936035,3.7022275924682617,9.145631452156522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.5009765625,0.0,1603.0335693359375,1895.4371337890625,0.0,4179.8017578125,0.915948450565338,1.0,0.0,3.0,1.0,0.0
18118560,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.797931969165802,0.4016936719417572,0.3660366237163543,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9231153130531312,0.6260924935340881,0.5959634184837341,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.8439653515815735,0.5617851614952087,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8083608746528625,0.4178125560283661,0.4004086554050445,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.681287944316864,0.2471963316202163,1.1375114917755127,284.8985900878906,284.95001220703125,299.8880920410156,291.4165954589844,297.9174499511719,297.2798156738281,284.90008544921875,1.0,0.7053735256195068,0.3309161961078644,0.3309161961078644,1.0,1.0,-3.677245378494263,0.8982583284378052,2.778987169265747,0.0706771910190582,0.8650261759757996,0.8650261759757996,0.0,243.0652770996093,250.0,57993.2890625,0.0,4364.3984375,1.0,279.15692138671875,282.9815368652344,294.41668701171875,298.1617431640625,293.1499938964844,293.1499938964844,279.45001220703125,38834.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803283214569092,1.0,0.0,0.0,3.622019767761232,3.622044086456299,8.753765996516449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.60888671875,0.0,1523.308349609375,1895.4371337890625,0.0,4131.57666015625,0.9012406468391418,1.0,0.0,3.0,1.0,0.0
