time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118620,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7951698899269104,0.4012311100959778,0.3654727339744568,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9192938208580016,0.624919593334198,0.5946875214576721,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.8478990197181702,0.5666157007217407,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8059828877449036,0.4178428053855896,0.4003340303897857,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6793428659439087,0.2473611384630203,1.1380972862243652,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.9125366210937,297.27984619140625,285.0048522949219,1.0,0.7073183059692383,0.3306846618652344,0.3306846618652344,1.0,1.0,-3.681452989578247,0.8987391591072083,2.782713890075684,0.0701640993356704,0.9593518972396852,0.9593518972396852,0.0,245.93826293945312,253.0,57261.33203125,0.0,4394.021484375,1.0,279.442138671875,283.11187744140625,294.4020690917969,298.0320129394531,293.1499938964844,293.1499938964844,279.1499938964844,33525.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681912660598756,1.0,0.0,0.0,3.730532169342041,3.730556488037109,9.28613189898897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.765625,0.0,1605.6993408203125,1895.4371337890625,0.0,4025.258056640625,0.9217185974121094,1.0,0.0,3.0,1.0,0.0
18118680,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7951698899269104,0.4012311100959778,0.3654727339744568,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9192938208580016,0.624919593334198,0.5946875214576721,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.8478990197181702,0.5666157007217407,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8059828877449036,0.4178428053855896,0.4003340303897857,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6793428659439087,0.2473611384630203,1.1380972862243652,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.9125366210937,297.27984619140625,285.0048522949219,1.0,0.7073183059692383,0.3306846618652344,0.3306846618652344,1.0,1.0,-3.681452989578247,0.8987391591072083,2.782713890075684,0.0701640993356704,0.9593518972396852,0.9593518972396852,0.0,245.93826293945312,253.0,57261.33203125,0.0,4394.021484375,1.0,279.442138671875,283.11187744140625,294.4020690917969,298.0320129394531,293.1499938964844,293.1499938964844,279.1499938964844,33525.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681912660598756,1.0,0.0,0.0,3.730532169342041,3.730556488037109,9.28613189898897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.765625,0.0,1605.6993408203125,1895.4371337890625,0.0,4025.258056640625,0.9217185974121094,1.0,0.0,3.0,1.0,0.0
18118740,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7918785214424133,0.3997669816017151,0.3645275831222534,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9149823188781738,0.62273770570755,0.5930435061454773,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.850326418876648,0.5720207095146179,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8031771779060364,0.4171992540359497,0.4000515937805176,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6770888566970825,0.2471175491809845,1.1382368803024292,284.8992919921875,284.95001220703125,299.8500061035156,291.38641357421875,297.898193359375,297.26776123046875,284.9002990722656,1.0,0.7092506885528564,0.3304531276226043,0.3304531276226043,1.0,1.0,-3.6846752166748047,0.8989228010177612,2.785752534866333,0.0697187408804893,0.865049421787262,0.865049421787262,0.0,249.11795043945312,256.0,57993.7734375,0.0,4422.90673828125,1.0,279.1576843261719,282.9825439453125,294.3864440917969,298.1300964355469,293.1499938964844,293.1499938964844,279.45001220703125,38681.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813336133956908,1.0,0.0,0.0,3.62253212928772,3.622556447982788,8.756242664276215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.10302734375,0.0,1522.7362060546875,1895.4371337890625,0.0,4140.3046875,0.9012907147407532,1.0,0.0,3.0,1.0,0.0
18118800,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7918785214424133,0.3997669816017151,0.3645275831222534,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9149823188781738,0.62273770570755,0.5930435061454773,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.850326418876648,0.5720207095146179,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8031771779060364,0.4171992540359497,0.4000515937805176,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6770888566970825,0.2471175491809845,1.1382368803024292,284.8992919921875,284.95001220703125,299.8500061035156,291.38641357421875,297.898193359375,297.26776123046875,284.9002990722656,1.0,0.7092506885528564,0.3304531276226043,0.3304531276226043,1.0,1.0,-3.6846752166748047,0.8989228010177612,2.785752534866333,0.0697187408804893,0.865049421787262,0.865049421787262,0.0,249.11795043945312,256.0,57993.7734375,0.0,4422.90673828125,1.0,279.1576843261719,282.9825439453125,294.3864440917969,298.1300964355469,293.1499938964844,293.1499938964844,279.45001220703125,38681.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813336133956908,1.0,0.0,0.0,3.62253212928772,3.622556447982788,8.756242664276215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.10302734375,0.0,1522.7362060546875,1895.4371337890625,0.0,4140.3046875,0.9012907147407532,1.0,0.0,3.0,1.0,0.0
18118860,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7890214323997498,0.3991080522537231,0.3638613820075989,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9111900925636292,0.6213755011558533,0.591668963432312,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8537307381629944,0.5770220160484314,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8006715178489685,0.4170503318309784,0.3998850882053375,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6750112771987915,0.2470735311508178,1.138258934020996,285.00494384765625,284.95001220703125,299.8296813964844,291.3724975585937,297.8913879394531,297.2657775878906,285.0041809082031,1.0,0.711127758026123,0.33023202419281,0.33023202419281,1.0,1.0,-3.6880598068237305,0.8991908431053162,2.788868904113769,0.0691996067762374,0.9582169651985168,0.9582169651985168,0.0,252.0980987548828,259.0,57235.0,0.0,4451.04345703125,1.0,279.442138671875,283.1123962402344,294.3726806640625,298.00048828125,293.1499938964844,293.1499938964844,279.1499938964844,33542.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689344763755798,1.0,0.0,0.0,3.7281415462493896,3.728165864944458,9.274234571421404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.1015625,0.0,1603.0716552734375,1895.4371337890625,0.0,4031.81640625,0.921249270439148,1.0,0.0,3.0,1.0,0.0
18118920,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7890214323997498,0.3991080522537231,0.3638613820075989,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9111900925636292,0.6213755011558533,0.591668963432312,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8537307381629944,0.5770220160484314,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8006715178489685,0.4170503318309784,0.3998850882053375,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6750112771987915,0.2470735311508178,1.138258934020996,285.00494384765625,284.95001220703125,299.8296813964844,291.3724975585937,297.8913879394531,297.2657775878906,285.0041809082031,1.0,0.711127758026123,0.33023202419281,0.33023202419281,1.0,1.0,-3.6880598068237305,0.8991908431053162,2.788868904113769,0.0691996067762374,0.9582169651985168,0.9582169651985168,0.0,252.0980987548828,259.0,57235.0,0.0,4451.04345703125,1.0,279.442138671875,283.1123962402344,294.3726806640625,298.00048828125,293.1499938964844,293.1499938964844,279.1499938964844,33542.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689344763755798,1.0,0.0,0.0,3.7281415462493896,3.728165864944458,9.274234571421404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.1015625,0.0,1603.0716552734375,1895.4371337890625,0.0,4031.81640625,0.921249270439148,1.0,0.0,3.0,1.0,0.0
18118980,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7852894067764282,0.3972347378730774,0.3626056611537933,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9066233038902284,0.6187801957130432,0.5896981358528137,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.8552495837211609,0.5830419659614563,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7974072694778442,0.4159880578517914,0.3992728292942047,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6721961498260498,0.2463472038507461,1.1365852355957031,284.8980712890625,284.95001220703125,299.8077697753906,291.36151123046875,297.87310791015625,297.24932861328125,284.8990173339844,1.0,0.7128477096557617,0.3300109207630157,0.3300109207630157,1.0,1.0,-3.688678503036499,0.8986402750015259,2.790038108825684,0.068626545369625,0.8628745675086975,0.8628745675086975,0.0,255.56016540527344,262.0,57915.578125,0.0,4474.57080078125,1.0,279.15771484375,282.9835510253906,294.3612060546875,298.0992431640625,293.1499938964844,293.1499938964844,279.45001220703125,38777.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981405794620514,1.0,0.0,0.0,3.616696357727051,3.616720676422119,8.728053444428951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.4697265625,0.0,1517.0257568359375,1895.4371337890625,0.0,4140.93115234375,0.9000574350357056,1.0,0.0,3.0,1.0,0.0
18119040,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7852894067764282,0.3972347378730774,0.3626056611537933,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9066233038902284,0.6187801957130432,0.5896981358528137,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.8552495837211609,0.5830419659614563,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7974072694778442,0.4159880578517914,0.3992728292942047,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6721961498260498,0.2463472038507461,1.1365852355957031,284.8980712890625,284.95001220703125,299.8077697753906,291.36151123046875,297.87310791015625,297.24932861328125,284.8990173339844,1.0,0.7128477096557617,0.3300109207630157,0.3300109207630157,1.0,1.0,-3.688678503036499,0.8986402750015259,2.790038108825684,0.068626545369625,0.8628745675086975,0.8628745675086975,0.0,255.56016540527344,262.0,57915.578125,0.0,4474.57080078125,1.0,279.15771484375,282.9835510253906,294.3612060546875,298.0992431640625,293.1499938964844,293.1499938964844,279.45001220703125,38777.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981405794620514,1.0,0.0,0.0,3.616696357727051,3.616720676422119,8.728053444428951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.4697265625,0.0,1517.0257568359375,1895.4371337890625,0.0,4140.93115234375,0.9000574350357056,1.0,0.0,3.0,1.0,0.0
18119100,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7834001183509827,0.3966697454452514,0.3619405031204223,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.90437650680542,0.6178424954414368,0.5886476039886475,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.8564016222953796,0.5860843658447266,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7957137227058411,0.4156668484210968,0.398877739906311,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6706755757331848,0.2460523843765258,1.1351789236068726,285.01007080078125,284.95001220703125,299.7962646484375,291.3570556640625,297.8670654296875,297.245361328125,285.01123046875,1.0,0.7136015892028809,0.3299003541469574,0.3299003541469574,1.0,1.0,-3.6881041526794434,0.8981085419654846,2.7899954319000244,0.0681945756077766,0.9395160675048828,0.9395160675048828,0.0,257.2749938964844,262.0,57029.08203125,0.0,4483.78759765625,1.0,279.40087890625,283.11944580078125,294.3470764160156,297.9068603515625,293.1499938964844,293.1499938964844,279.45001220703125,34393.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628159403800964,1.0,0.0,0.0,3.658856630325317,3.658880472183228,8.932727268984308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.88623046875,0.0,1530.996826171875,1895.4371337890625,0.0,3977.6474609375,0.9076706767082214,1.0,0.0,3.0,1.0,0.0
18119160,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7819931507110596,0.3962098360061645,0.3615871071815491,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9026575684547424,0.6170349717140198,0.5879416465759277,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.8576955199241638,0.5886006951332092,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7944369316101074,0.4154536426067352,0.3987205922603607,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6695073843002319,0.2458294183015823,1.1343992948532104,285.001953125,284.95001220703125,299.78436279296875,291.353271484375,297.8623352050781,297.24322509765625,285.0008544921875,1.0,0.7143952250480652,0.3298050165176391,0.3298050165176391,1.0,1.0,-3.688729047775269,0.8979753255844116,2.7907536029815674,0.0679123178124427,0.9533532857894896,0.9533532857894896,0.0,258.7542724609375,265.0,57101.89453125,0.0,4494.8505859375,1.0,279.4430847167969,283.1126708984375,294.3531494140625,297.9713439941406,293.1499938964844,293.1499938964844,279.1499938964844,33584.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682607650756836,1.0,0.0,0.0,3.720661640167236,3.7206859588623047,9.237057838618056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.287109375,0.0,1594.7933349609375,1895.4371337890625,0.0,4025.871337890625,0.9193238019943236,1.0,0.0,3.0,1.0,0.0
18119220,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7781727910041809,0.3941270709037781,0.3601267039775848,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8983030915260315,0.6142153143882751,0.5857405662536621,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8584071397781372,0.5947070717811584,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7910504937171936,0.4141674637794494,0.3978746235370636,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6664436459541321,0.2447943836450576,1.1312148571014404,284.897705078125,284.95001220703125,299.75946044921875,291.3475341796875,297.84185791015625,297.224853515625,284.89862060546875,1.0,0.715791642665863,0.3296143412590027,0.3296143412590027,1.0,1.0,-3.686828136444092,0.8967851400375366,2.7900428771972656,0.0672516301274299,0.8585555553436279,0.8585555553436279,0.0,262.2126159667969,268.0,57719.53125,0.0,4511.34375,1.0,279.1578369140625,282.98797607421875,294.34698486328125,298.072021484375,293.1499938964844,293.1499938964844,279.45001220703125,38914.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803637266159058,1.0,0.0,0.0,3.6003506183624268,3.600374698638916,8.64933838329307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.01416015625,0.0,1500.1368408203125,1895.4371337890625,0.0,4131.88427734375,0.896550178527832,1.0,0.0,3.0,1.0,0.0
18119280,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7781727910041809,0.3941270709037781,0.3601267039775848,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8983030915260315,0.6142153143882751,0.5857405662536621,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8584071397781372,0.5947070717811584,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7910504937171936,0.4141674637794494,0.3978746235370636,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6664436459541321,0.2447943836450576,1.1312148571014404,284.897705078125,284.95001220703125,299.75946044921875,291.3475341796875,297.84185791015625,297.224853515625,284.89862060546875,1.0,0.715791642665863,0.3296143412590027,0.3296143412590027,1.0,1.0,-3.686828136444092,0.8967851400375366,2.7900428771972656,0.0672516301274299,0.8585555553436279,0.8585555553436279,0.0,262.2126159667969,268.0,57719.53125,0.0,4511.34375,1.0,279.1578369140625,282.98797607421875,294.34698486328125,298.072021484375,293.1499938964844,293.1499938964844,279.45001220703125,38914.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803637266159058,1.0,0.0,0.0,3.6003506183624268,3.600374698638916,8.64933838329307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.01416015625,0.0,1500.1368408203125,1895.4371337890625,0.0,4131.88427734375,0.896550178527832,1.0,0.0,3.0,1.0,0.0
18119340,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7748222351074219,0.3929308950901031,0.3589655458927154,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8943727612495422,0.6122857928276062,0.5838232040405273,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.8601186871528625,0.5997001528739929,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7879984378814697,0.413455605506897,0.3971644043922424,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6635954976081848,0.2440481483936309,1.1279858350753784,284.9994201660156,284.95001220703125,299.7331237792969,291.34405517578125,297.8292541503906,297.2173156738281,284.9985656738281,1.0,0.7170225977897644,0.3294236660003662,0.3294236660003662,1.0,1.0,-3.684388875961304,0.8954423069953918,2.7889466285705566,0.0664302557706832,0.9466854333877563,0.9466854333877563,0.0,265.4141540527344,271.0,56880.88671875,0.0,4524.71337890625,1.0,279.4419860839844,283.1158142089844,294.3437805175781,297.9480895996094,293.1499938964844,293.1499938964844,279.1499938964844,33718.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669584035873412,1.0,0.0,0.0,3.701531171798706,3.7015552520751953,9.142313501797616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.3037109375,0.0,1573.9449462890625,1895.4371337890625,0.0,4014.365478515625,0.9153012037277222,1.0,0.0,3.0,1.0,0.0
18119400,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7748222351074219,0.3929308950901031,0.3589655458927154,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8943727612495422,0.6122857928276062,0.5838232040405273,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.8601186871528625,0.5997001528739929,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7879984378814697,0.413455605506897,0.3971644043922424,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6635954976081848,0.2440481483936309,1.1279858350753784,284.9994201660156,284.95001220703125,299.7331237792969,291.34405517578125,297.8292541503906,297.2173156738281,284.9985656738281,1.0,0.7170225977897644,0.3294236660003662,0.3294236660003662,1.0,1.0,-3.684388875961304,0.8954423069953918,2.7889466285705566,0.0664302557706832,0.9466854333877563,0.9466854333877563,0.0,265.4141540527344,271.0,56880.88671875,0.0,4524.71337890625,1.0,279.4419860839844,283.1158142089844,294.3437805175781,297.9480895996094,293.1499938964844,293.1499938964844,279.1499938964844,33718.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669584035873412,1.0,0.0,0.0,3.701531171798706,3.7015552520751953,9.142313501797616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.3037109375,0.0,1573.9449462890625,1895.4371337890625,0.0,4014.365478515625,0.9153012037277222,1.0,0.0,3.0,1.0,0.0
18119460,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7705032229423523,0.3906930983066559,0.357386827468872,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8894245028495789,0.6092960238456726,0.5814846158027649,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9977394342422484,0.8604068160057068,0.601929247379303,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7840567231178284,0.4119884073734283,0.3961764276027679,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6600262522697449,0.2428159862756729,1.1240291595458984,284.8967590332031,284.95001220703125,299.7054138183594,291.3426513671875,297.8082580566406,297.1992492675781,284.89752197265625,1.0,0.7178795337677002,0.3292863965034485,0.3292863965034485,1.0,1.0,-3.676427125930786,0.8926405310630798,2.7837867736816406,0.0655984058976173,0.8519885540008545,0.8519885540008545,0.0,269.3903503417969,274.0,57399.53515625,0.0,4527.51123046875,1.0,279.157958984375,282.9941711425781,294.341796875,298.0474548339844,293.1499938964844,293.1499938964844,279.45001220703125,39086.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784035682678224,1.0,0.0,0.0,3.5748186111450195,3.5748424530029297,8.527098884769657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.7802734375,0.0,1473.7415771484375,1895.4371337890625,0.0,4114.8310546875,0.8910121321678162,1.0,0.0,3.0,1.0,0.0
18119520,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7705032229423523,0.3906930983066559,0.357386827468872,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8894245028495789,0.6092960238456726,0.5814846158027649,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9977394342422484,0.8604068160057068,0.601929247379303,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7840567231178284,0.4119884073734283,0.3961764276027679,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6600262522697449,0.2428159862756729,1.1240291595458984,284.8967590332031,284.95001220703125,299.7054138183594,291.3426513671875,297.8082580566406,297.1992492675781,284.89752197265625,1.0,0.7178795337677002,0.3292863965034485,0.3292863965034485,1.0,1.0,-3.676427125930786,0.8926405310630798,2.7837867736816406,0.0655984058976173,0.8519885540008545,0.8519885540008545,0.0,269.3903503417969,274.0,57399.53515625,0.0,4527.51123046875,1.0,279.157958984375,282.9941711425781,294.341796875,298.0474548339844,293.1499938964844,293.1499938964844,279.45001220703125,39086.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784035682678224,1.0,0.0,0.0,3.5748186111450195,3.5748424530029297,8.527098884769657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.7802734375,0.0,1473.7415771484375,1895.4371337890625,0.0,4114.8310546875,0.8910121321678162,1.0,0.0,3.0,1.0,0.0
18119580,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.766960859298706,0.3893499374389648,0.3561058640480041,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8852599263191223,0.6071940660476685,0.5794221758842468,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9957854747772216,0.8625628352165222,0.603205680847168,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7807612419128418,0.4111034572124481,0.3953152000904083,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6569556593894958,0.2419006824493408,1.1200822591781616,284.995361328125,284.95001220703125,299.6763916015625,291.34307861328125,297.7980651855469,297.19580078125,284.9945068359375,1.0,0.7184426784515381,0.3291490972042084,0.3291490972042084,1.0,1.0,-3.668142795562744,0.8897614479064941,2.77838134765625,0.0644712299108505,0.9360319972038268,0.9360319972038268,0.0,272.7004699707031,277.0,56502.05859375,0.0,4525.24609375,1.0,279.4417724609375,283.1202697753906,294.3424987792969,297.92315673828125,293.1499938964844,293.1499938964844,279.1499938964844,33846.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643142819404602,1.0,0.0,0.0,3.6720902919769287,3.672114133834839,8.997461691251374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.15625,0.0,1541.67529296875,1895.4371337890625,0.0,3990.948974609375,0.9087649583816528,1.0,0.0,3.0,1.0,0.0
18119640,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.766960859298706,0.3893499374389648,0.3561058640480041,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8852599263191223,0.6071940660476685,0.5794221758842468,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9957854747772216,0.8625628352165222,0.603205680847168,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7807612419128418,0.4111034572124481,0.3953152000904083,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6569556593894958,0.2419006824493408,1.1200822591781616,284.995361328125,284.95001220703125,299.6763916015625,291.34307861328125,297.7980651855469,297.19580078125,284.9945068359375,1.0,0.7184426784515381,0.3291490972042084,0.3291490972042084,1.0,1.0,-3.668142795562744,0.8897614479064941,2.77838134765625,0.0644712299108505,0.9360319972038268,0.9360319972038268,0.0,272.7004699707031,277.0,56502.05859375,0.0,4525.24609375,1.0,279.4417724609375,283.1202697753906,294.3424987792969,297.92315673828125,293.1499938964844,293.1499938964844,279.1499938964844,33846.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643142819404602,1.0,0.0,0.0,3.6720902919769287,3.672114133834839,8.997461691251374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.15625,0.0,1541.67529296875,1895.4371337890625,0.0,3990.948974609375,0.9087649583816528,1.0,0.0,3.0,1.0,0.0
18119700,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7652215361595154,0.3882551193237304,0.3554446995258331,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8832226395606995,0.6057212352752686,0.5783828496932983,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9948184490203856,0.8629666566848755,0.6038371920585632,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7791637778282166,0.4103815853595733,0.3948960602283478,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6554861664772034,0.2412840723991394,1.118221879005432,284.8746032714844,284.95001220703125,299.661376953125,291.3439025878906,297.78924560546875,297.189453125,284.8734741210937,1.0,0.7187148928642273,0.3290804326534271,0.3290804326534271,1.0,1.0,-3.664121866226196,0.8883521556854248,2.7757697105407715,0.0640549659729003,0.8502007126808167,0.8502007126808167,0.0,274.3512268066406,277.0,57279.55859375,0.0,4524.40380859375,1.0,279.1978454589844,282.9779052734375,294.3531494140625,298.1075439453125,293.1499938964844,293.1499938964844,279.1499938964844,38301.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982376754283905,1.0,0.0,0.0,3.6259491443634033,3.625973463058472,8.772769319875806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.42578125,0.0,1523.6822509765625,1895.4371337890625,0.0,4149.34912109375,0.8993241190910339,1.0,0.0,3.0,1.0,0.0
18119760,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7629437446594238,0.3870362043380737,0.3544403314590454,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8806357979774475,0.6040980219841003,0.5769636631011963,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9933681488037108,0.8632473349571228,0.6040676832199097,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7770724296569824,0.4095268547534942,0.3942034840583801,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6535964012145996,0.2405530363321304,1.1155152320861816,284.89794921875,284.95001220703125,299.64605712890625,291.3451232910156,297.7795104980469,297.1817932128906,284.89923095703125,1.0,0.718813955783844,0.329076737165451,0.329076737165451,1.0,1.0,-3.65739631652832,0.8863497972488403,2.771046638488769,0.0635996311902999,0.8440598249435425,0.8440598249435425,0.0,276.3397521972656,280.0,56934.94140625,0.0,4518.1728515625,1.0,279.15753173828125,283.00567626953125,294.3440246582031,298.0216369628906,293.1499938964844,293.1499938964844,279.45001220703125,39389.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753886461257936,1.0,0.0,0.0,3.534307718276977,3.5343313217163086,8.334931180797867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.0810546875,0.0,1432.7784423828125,1895.4371337890625,0.0,4088.51171875,0.8823218941688538,1.0,0.0,3.0,1.0,0.0
18119820,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7597382068634033,0.385609894990921,0.3530763983726501,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8768501877784729,0.6018868088722229,0.5747892260551453,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9916468858718872,0.8653850555419922,0.6053922176361084,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7740873694419861,0.4085451662540436,0.3932388126850128,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6507822275161743,0.2395350486040115,1.1110529899597168,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.77020263671875,297.17999267578125,284.9930725097656,1.0,0.719103991985321,0.3290693759918213,0.3290693759918213,1.0,1.0,-3.6481947898864746,0.8836262822151184,2.764568567276001,0.062838427722454,0.9262091517448424,0.9262091517448424,0.0,279.2875061035156,283.0,56074.76953125,0.0,4511.095703125,1.0,279.44146728515625,283.1281433105469,294.3478698730469,297.9012145996094,293.1499938964844,293.1499938964844,279.1499938964844,33845.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961048185825348,1.0,0.0,0.0,3.636176109313965,3.636199474334717,8.822325412438659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.8818359375,0.0,1501.78271484375,1895.4371337890625,0.0,3961.924072265625,0.9006949663162231,1.0,0.0,3.0,1.0,0.0
18119880,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7597382068634033,0.385609894990921,0.3530763983726501,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8768501877784729,0.6018868088722229,0.5747892260551453,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9916468858718872,0.8653850555419922,0.6053922176361084,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7740873694419861,0.4085451662540436,0.3932388126850128,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6507822275161743,0.2395350486040115,1.1110529899597168,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.77020263671875,297.17999267578125,284.9930725097656,1.0,0.719103991985321,0.3290693759918213,0.3290693759918213,1.0,1.0,-3.6481947898864746,0.8836262822151184,2.764568567276001,0.062838427722454,0.9262091517448424,0.9262091517448424,0.0,279.2875061035156,283.0,56074.76953125,0.0,4511.095703125,1.0,279.44146728515625,283.1281433105469,294.3478698730469,297.9012145996094,293.1499938964844,293.1499938964844,279.1499938964844,33845.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961048185825348,1.0,0.0,0.0,3.636176109313965,3.636199474334717,8.822325412438659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.8818359375,0.0,1501.78271484375,1895.4371337890625,0.0,3961.924072265625,0.9006949663162231,1.0,0.0,3.0,1.0,0.0
18119940,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7559402585029602,0.3832272291183471,0.351329356431961,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8724642395973206,0.598698616027832,0.5722222924232483,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.989251673221588,0.8659141659736633,0.6061412692070007,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7705875039100647,0.4068858623504638,0.3920320570468902,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6475786566734314,0.2380895167589187,1.1059913635253906,284.9003601074219,284.95001220703125,299.5817565917969,291.35308837890625,297.7518920898437,297.1668395996094,284.9009704589844,1.0,0.7192760109901428,0.3290619850158691,0.3290619850158691,1.0,1.0,-3.6363742351531982,0.8801229000091553,2.756251335144043,0.0621117241680622,0.8373231887817383,0.8373231887817383,0.0,282.7572021484375,286.0,56489.1015625,0.0,4500.0302734375,1.0,279.1585388183594,283.0173645019531,294.3518981933594,298.000244140625,293.1499938964844,293.1499938964844,279.45001220703125,39197.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718945622444152,1.0,0.0,0.0,3.497743606567383,3.497766733169556,8.163365805557987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.400390625,0.0,1393.209716796875,1895.4371337890625,0.0,4057.87744140625,0.8741092085838318,1.0,0.0,3.0,1.0,0.0
18120000,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7559402585029602,0.3832272291183471,0.351329356431961,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8724642395973206,0.598698616027832,0.5722222924232483,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.989251673221588,0.8659141659736633,0.6061412692070007,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7705875039100647,0.4068858623504638,0.3920320570468902,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6475786566734314,0.2380895167589187,1.1059913635253906,284.9003601074219,284.95001220703125,299.5817565917969,291.35308837890625,297.7518920898437,297.1668395996094,284.9009704589844,1.0,0.7192760109901428,0.3290619850158691,0.3290619850158691,1.0,1.0,-3.6363742351531982,0.8801229000091553,2.756251335144043,0.0621117241680622,0.8373231887817383,0.8373231887817383,0.0,282.7572021484375,286.0,56489.1015625,0.0,4500.0302734375,1.0,279.1585388183594,283.0173645019531,294.3518981933594,298.000244140625,293.1499938964844,293.1499938964844,279.45001220703125,39197.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718945622444152,1.0,0.0,0.0,3.497743606567383,3.497766733169556,8.163365805557987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.400390625,0.0,1393.209716796875,1895.4371337890625,0.0,4057.87744140625,0.8741092085838318,1.0,0.0,3.0,1.0,0.0
18120060,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7528677582740784,0.3817004561424255,0.3498925864696502,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8688245415687561,0.5963654518127441,0.569951593875885,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9875069260597228,0.8678311109542847,0.6073366403579712,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7677141427993774,0.4058066308498382,0.3909869194030761,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6448476314544678,0.2369624823331833,1.1010745763778689,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.7424011230469,297.1654052734375,284.9914855957031,1.0,0.7194106578826904,0.3291270136833191,0.3291270136833191,1.0,1.0,-3.626171350479126,0.8773297667503357,2.748841524124145,0.0615184232592582,0.9166631102561952,0.9166631102561952,0.0,285.6186828613281,289.0,55631.09765625,0.0,4489.69775390625,1.0,279.441162109375,283.13629150390625,294.3579406738281,297.883544921875,293.1499938964844,293.1499938964844,279.1499938964844,33830.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575894474983216,1.0,0.0,0.0,3.599123001098633,3.5991461277008057,8.64344144702045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.189453125,0.0,1461.2955322265625,1895.4371337890625,0.0,3931.06884765625,0.8923592567443848,1.0,0.0,3.0,1.0,0.0
18120120,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7528677582740784,0.3817004561424255,0.3498925864696502,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8688245415687561,0.5963654518127441,0.569951593875885,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9875069260597228,0.8678311109542847,0.6073366403579712,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7677141427993774,0.4058066308498382,0.3909869194030761,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6448476314544678,0.2369624823331833,1.1010745763778689,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.7424011230469,297.1654052734375,284.9914855957031,1.0,0.7194106578826904,0.3291270136833191,0.3291270136833191,1.0,1.0,-3.626171350479126,0.8773297667503357,2.748841524124145,0.0615184232592582,0.9166631102561952,0.9166631102561952,0.0,285.6186828613281,289.0,55631.09765625,0.0,4489.69775390625,1.0,279.441162109375,283.13629150390625,294.3579406738281,297.883544921875,293.1499938964844,293.1499938964844,279.1499938964844,33830.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575894474983216,1.0,0.0,0.0,3.599123001098633,3.5991461277008057,8.64344144702045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.189453125,0.0,1461.2955322265625,1895.4371337890625,0.0,3931.06884765625,0.8923592567443848,1.0,0.0,3.0,1.0,0.0
18120180,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7491984963417053,0.3792416751384735,0.3480675518512726,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8645787239074707,0.5930787920951843,0.5672815442085266,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9850372076034546,0.8681566715240479,0.6079374551773071,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.764319121837616,0.4040647447109222,0.3896948397159576,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6417202949523926,0.2354163080453872,1.0955374240875244,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.7239990234375,297.1527099609375,284.9025573730469,1.0,0.7194422483444214,0.3291920721530914,0.3291920721530914,1.0,1.0,-3.613279819488525,0.8737418055534363,2.7395379543304443,0.0609502717852592,0.8303038477897644,0.8303038477897644,0.0,289.0415954589844,292.0,56009.91796875,0.0,4475.47509765625,1.0,279.1588439941406,283.0294189453125,294.3635559082031,297.9822082519531,293.1499938964844,293.1499938964844,279.45001220703125,39193.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683196544647216,1.0,0.0,0.0,3.457756757736206,3.4577794075012207,7.977781706358655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.93701171875,0.0,1352.2557373046875,1895.4371337890625,0.0,4026.391357421875,0.865278959274292,1.0,0.0,3.0,1.0,0.0
18120240,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7491984963417053,0.3792416751384735,0.3480675518512726,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8645787239074707,0.5930787920951843,0.5672815442085266,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9850372076034546,0.8681566715240479,0.6079374551773071,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.764319121837616,0.4040647447109222,0.3896948397159576,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6417202949523926,0.2354163080453872,1.0955374240875244,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.7239990234375,297.1527099609375,284.9025573730469,1.0,0.7194422483444214,0.3291920721530914,0.3291920721530914,1.0,1.0,-3.613279819488525,0.8737418055534363,2.7395379543304443,0.0609502717852592,0.8303038477897644,0.8303038477897644,0.0,289.0415954589844,292.0,56009.91796875,0.0,4475.47509765625,1.0,279.1588439941406,283.0294189453125,294.3635559082031,297.9822082519531,293.1499938964844,293.1499938964844,279.45001220703125,39193.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683196544647216,1.0,0.0,0.0,3.457756757736206,3.4577794075012207,7.977781706358655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.93701171875,0.0,1352.2557373046875,1895.4371337890625,0.0,4026.391357421875,0.865278959274292,1.0,0.0,3.0,1.0,0.0
18120300,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7474743723869324,0.3783865869045257,0.3471700549125671,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.86257004737854,0.5918008089065552,0.5659419894218445,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.983902096748352,0.8689689040184021,0.6082941293716431,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7627051472663879,0.4034315049648285,0.3890219032764435,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6402000188827515,0.2347617000341415,1.0925347805023191,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7185974121094,297.1514587402344,285.004638671875,1.0,0.7193924784660339,0.3292245864868164,0.3292245864868164,1.0,1.0,-3.606589317321777,0.8718796372413635,2.7347097396850586,0.0605241879820823,0.9001314043998718,0.9001314043998718,0.0,290.6225891113281,292.0,55151.17578125,0.0,4466.92529296875,1.0,279.39697265625,283.15496826171875,294.35711669921875,297.7987365722656,293.1499938964844,293.1499938964844,279.45001220703125,34401.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486870169639589,1.0,0.0,0.0,3.5024542808532715,3.502476453781128,8.18536818769644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.03515625,0.0,1363.65478515625,1895.4371337890625,0.0,3851.126220703125,0.8728554248809814,1.0,0.0,3.0,1.0,0.0
18120360,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7461947798728943,0.3776152729988098,0.3465466797351837,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8610203862190247,0.590623676776886,0.5649024248123169,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9832029342651368,0.8698421120643616,0.6089769601821899,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7615014910697937,0.4028895497322082,0.3885640501976013,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6390183568000793,0.2341804653406143,1.090152621269226,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7141418457031,297.15142822265625,284.98895263671875,1.0,0.7194485664367676,0.3292811512947082,0.3292811512947082,1.0,1.0,-3.601991891860962,0.8707038164138794,2.731288194656372,0.0603678785264492,0.9066792726516724,0.9066792726516724,0.0,291.89044189453125,295.0,55166.62109375,0.0,4462.173828125,1.0,279.4417419433594,283.14404296875,294.3708801269531,297.8671264648437,293.1499938964844,293.1499938964844,279.1499938964844,33750.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538030624389648,1.0,0.0,0.0,3.562429428100586,3.56245231628418,8.468097689728893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.068359375,0.0,1421.478759765625,1895.4371337890625,0.0,3897.15771484375,0.8838373422622681,1.0,0.0,3.0,1.0,0.0
18120420,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7426411509513855,0.3750855922698974,0.3446540534496307,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8569088578224182,0.5872429609298706,0.5621392726898193,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.980650782585144,0.869960606098175,0.6094345450401306,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7582066059112549,0.4010698199272156,0.3871952593326568,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6359512209892273,0.2325389683246612,1.0841728448867798,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.69561767578125,297.13916015625,284.9040222167969,1.0,0.7193600535392761,0.3293942809104919,0.3293942809104919,1.0,1.0,-3.588110446929932,0.8669718503952026,2.7211387157440186,0.0598883889615535,0.8230842351913452,0.8230842351913452,0.0,295.28448486328125,298.0,55502.91015625,0.0,4445.189453125,1.0,279.1592102050781,283.0419616699219,294.37725830078125,297.9649353027344,293.1499938964844,293.1499938964844,279.45001220703125,39189.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96455979347229,1.0,0.0,0.0,3.415928840637207,3.4159512519836426,7.78593857830856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.72705078125,0.0,1310.3427734375,1895.4371337890625,0.0,3993.126708984375,0.8560636639595032,1.0,0.0,3.0,1.0,0.0
