time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120480,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7426411509513855,0.3750855922698974,0.3446540534496307,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8569088578224182,0.5872429609298706,0.5621392726898193,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.980650782585144,0.869960606098175,0.6094345450401306,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7582066059112549,0.4010698199272156,0.3871952593326568,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6359512209892273,0.2325389683246612,1.0841728448867798,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.69561767578125,297.13916015625,284.9040222167969,1.0,0.7193600535392761,0.3293942809104919,0.3293942809104919,1.0,1.0,-3.588110446929932,0.8669718503952026,2.7211387157440186,0.0598883889615535,0.8230842351913452,0.8230842351913452,0.0,295.28448486328125,298.0,55502.91015625,0.0,4445.189453125,1.0,279.1592102050781,283.0419616699219,294.37725830078125,297.9649353027344,293.1499938964844,293.1499938964844,279.45001220703125,39189.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96455979347229,1.0,0.0,0.0,3.415928840637207,3.4159512519836426,7.78593857830856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.72705078125,0.0,1310.3427734375,1895.4371337890625,0.0,3993.126708984375,0.8560636639595032,1.0,0.0,3.0,1.0,0.0
18120540,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.739708423614502,0.3733626306056976,0.3430639803409576,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8534433245658875,0.5846685767173767,0.5596667528152466,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9787335395812988,0.8714057207107544,0.6103287935256958,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7554554343223572,0.3998019695281982,0.3859905302524566,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6332745552062988,0.2312006652355194,1.0783697366714478,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.68536376953125,297.137939453125,284.9875793457031,1.0,0.7192550301551819,0.3295074105262756,0.3295074105262756,1.0,1.0,-3.5758612155914307,0.8637245297431946,2.712136745452881,0.0593348741531372,0.8967468738555908,0.8967468738555908,0.0,298.121826171875,301.0,54667.9140625,0.0,4429.32177734375,1.0,279.44049072265625,283.153564453125,294.38494873046875,297.85125732421875,293.1499938964844,293.1499938964844,279.75,33854.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500938653945924,1.0,0.0,0.0,3.519528150558472,3.5195505619049072,8.265367910098576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.95458984375,0.0,1377.318359375,1895.4371337890625,0.0,3863.8076171875,0.874532163143158,1.0,0.0,3.0,1.0,0.0
18120600,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.739708423614502,0.3733626306056976,0.3430639803409576,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8534433245658875,0.5846685767173767,0.5596667528152466,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9787335395812988,0.8714057207107544,0.6103287935256958,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7554554343223572,0.3998019695281982,0.3859905302524566,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6332745552062988,0.2312006652355194,1.0783697366714478,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.68536376953125,297.137939453125,284.9875793457031,1.0,0.7192550301551819,0.3295074105262756,0.3295074105262756,1.0,1.0,-3.5758612155914307,0.8637245297431946,2.712136745452881,0.0593348741531372,0.8967468738555908,0.8967468738555908,0.0,298.121826171875,301.0,54667.9140625,0.0,4429.32177734375,1.0,279.44049072265625,283.153564453125,294.38494873046875,297.85125732421875,293.1499938964844,293.1499938964844,279.75,33854.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500938653945924,1.0,0.0,0.0,3.519528150558472,3.5195505619049072,8.265367910098576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.95458984375,0.0,1377.318359375,1895.4371337890625,0.0,3863.8076171875,0.874532163143158,1.0,0.0,3.0,1.0,0.0
18120660,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.737234890460968,0.3718210160732269,0.3417903780937195,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8504661321640015,0.5823260545730591,0.557573139667511,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9772176742553712,0.8729915618896484,0.6115158796310425,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7531630992889404,0.398747056722641,0.3850943744182586,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6309994459152222,0.2300330847501754,1.0736042261123655,285.0439147949219,284.95001220703125,299.3628845214844,291.3926086425781,297.6766967773437,297.1388854980469,285.0414428710937,1.0,0.7193778157234192,0.3296650052070617,0.3296650052070617,1.0,1.0,-3.566426515579224,0.8614392280578613,2.7049872875213623,0.0591971613466739,0.997139036655426,0.997139036655426,0.0,300.7297668457031,304.0,54112.4921875,0.0,4419.7119140625,1.0,279.7412109375,283.2316589355469,294.39520263671875,297.82098388671875,293.1499938964844,293.1499938964844,279.45001220703125,31260.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450259804725648,1.0,0.0,0.0,3.7095797061920166,3.709603548049927,9.182114695249766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.85107421875,0.0,1564.430419921875,1895.4371337890625,0.0,3818.0439453125,0.9152742624282836,1.0,0.0,3.0,1.0,0.0
18120720,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.737234890460968,0.3718210160732269,0.3417903780937195,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8504661321640015,0.5823260545730591,0.557573139667511,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9772176742553712,0.8729915618896484,0.6115158796310425,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7531630992889404,0.398747056722641,0.3850943744182586,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6309994459152222,0.2300330847501754,1.0736042261123655,285.0439147949219,284.95001220703125,299.3628845214844,291.3926086425781,297.6766967773437,297.1388854980469,285.0414428710937,1.0,0.7193778157234192,0.3296650052070617,0.3296650052070617,1.0,1.0,-3.566426515579224,0.8614392280578613,2.7049872875213623,0.0591971613466739,0.997139036655426,0.997139036655426,0.0,300.7297668457031,304.0,54112.4921875,0.0,4419.7119140625,1.0,279.7412109375,283.2316589355469,294.39520263671875,297.82098388671875,293.1499938964844,293.1499938964844,279.45001220703125,31260.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450259804725648,1.0,0.0,0.0,3.7095797061920166,3.709603548049927,9.182114695249766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.85107421875,0.0,1564.430419921875,1895.4371337890625,0.0,3818.0439453125,0.9152742624282836,1.0,0.0,3.0,1.0,0.0
18120780,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7337718605995178,0.3690475821495056,0.3398231863975525,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8465243577957153,0.5787359476089478,0.5547776222229004,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9743861556053162,0.8722593784332275,0.6115604639053345,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7499917149543762,0.396746426820755,0.3836836516857147,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6280288696289062,0.2282843887805938,1.0675647258758545,284.8812561035156,284.95001220703125,299.3257141113281,291.3988037109375,297.6555480957031,297.1231689453125,284.8822326660156,1.0,0.7192457318305969,0.3298125267028808,0.3298125267028808,1.0,1.0,-3.5518033504486084,0.8575813174247742,2.694221973419189,0.0588404051959514,0.8751568794250488,0.8751568794250488,0.0,304.2113647460937,304.0,54914.73828125,0.0,4401.4501953125,1.0,279.4585266113281,283.0482177734375,294.400146484375,297.9573974609375,293.1499938964844,293.1499938964844,279.45001220703125,38001.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607446789741516,1.0,0.0,0.0,3.6546335220336914,3.65465784072876,8.912118687476323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.13671875,0.0,1553.3251953125,1895.4371337890625,0.0,3959.220947265625,0.9072675108909608,1.0,0.0,3.0,1.0,0.0
18120840,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7334928512573242,0.368858128786087,0.3396536707878113,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8462128043174744,0.5784860849380493,0.5545451641082764,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9741436243057252,0.8722201585769653,0.6115238666534424,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7497348189353943,0.3966017067432403,0.3835544884204864,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6277878880500793,0.2281542718410492,1.06703782081604,284.88311767578125,284.95001220703125,299.3231201171875,291.3992004394531,297.6541442871094,297.1221923828125,284.884033203125,1.0,0.7192131280899048,0.3298225998878479,0.3298225998878479,1.0,1.0,-3.5504865646362305,0.8572241067886353,2.6932623386383057,0.0587799921631813,0.8735390305519104,0.8735390305519104,0.0,304.4756774902344,292.0,54879.96484375,0.0,4399.51318359375,1.0,279.4569396972656,283.0506286621094,294.399658203125,297.9493713378906,293.1499938964844,293.1499938964844,279.75,38063.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598994255065918,1.0,0.0,0.0,3.648045539855957,3.6480698585510254,8.88001693510887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.79638671875,0.0,1546.4296875,1895.4371337890625,0.0,3951.689453125,0.9059925675392152,1.0,0.0,3.0,1.0,0.0
18120900,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7329329252243042,0.3677501678466797,0.3383890986442566,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.84569251537323,0.5769097208976746,0.5527834296226501,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9744614362716676,0.8725384473800659,0.6113925576210022,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7493981122970581,0.3957333266735077,0.3825360238552093,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6272152662277222,0.2272914946079254,1.0625956058502195,284.99566650390625,284.95001220703125,299.3029479980469,291.4022827148437,297.6468505859375,297.119140625,284.99713134765625,1.0,0.7172173261642456,0.3299013972282409,0.3299013972282409,1.0,1.0,-3.5401158332824707,0.8544087409973145,2.685707092285156,0.058277279138565,0.9454578757286072,0.9454578757286072,0.0,303.43536376953125,292.0,53869.9453125,0.0,4365.4228515625,1.0,279.7014465332031,283.1896667480469,294.3911437988281,297.755615234375,293.1499938964844,293.1499938964844,279.75,34382.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388710856437684,1.0,0.0,0.0,3.683326482772827,3.683350563049317,9.052607765624998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.35009765625,0.0,1558.3505859375,1895.4371337890625,0.0,3762.1748046875,0.913028597831726,1.0,0.0,3.0,1.0,0.0
18120960,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7336251735687256,0.3668567240238189,0.3374498188495636,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.846576452255249,0.575558602809906,0.5513661503791809,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9763789772987366,0.8731103539466858,0.6116915345191956,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7503008842468262,0.3950457870960235,0.3817415833473205,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6276321411132812,0.2265598326921463,1.058654546737671,284.98760986328125,284.95001220703125,299.2825622558594,291.4052429199219,297.6417236328125,297.11895751953125,284.9862365722656,1.0,0.7147513628005981,0.3300167918205261,0.3300167918205261,1.0,1.0,-3.5319416522979736,0.8523498177528381,2.6795918941497803,0.0580439865589141,0.9546658992767334,0.9546658992767334,0.0,300.48260498046875,280.0,53824.265625,0.0,4325.80615234375,1.0,279.74322509765625,283.1843566894531,294.40435791015625,297.81964111328125,293.1499938964844,293.1499938964844,279.45001220703125,33770.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437639713287354,1.0,0.0,0.0,3.7399957180023193,3.740020036697388,9.333305115433176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.23583984375,0.0,1618.524169921875,1895.4371337890625,0.0,3806.613525390625,0.9237537980079652,1.0,0.0,3.0,1.0,0.0
18121020,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7346781492233276,0.3653841614723205,0.336250364780426,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8479484915733337,0.5735690593719482,0.5496342182159424,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9788447022438048,0.8728260397911072,0.6117398142814636,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7516567707061768,0.3939457535743713,0.3807564377784729,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.6283865571022034,0.2255601584911346,1.054044246673584,284.8569641113281,284.95001220703125,299.25994873046875,291.4082336425781,297.6311340332031,297.1123962402344,284.8567199707031,1.0,0.711502730846405,0.3301436007022857,0.3301436007022857,1.0,1.0,-3.5217514038085938,0.8497297167778015,2.6720218658447266,0.0578366592526435,0.8556482791900635,0.8556482791900635,0.0,296.4535217285156,280.0,54515.8671875,0.0,4274.54345703125,1.0,279.4887390136719,283.03472900390625,294.4165344238281,297.9959411621094,293.1499938964844,293.1499938964844,279.45001220703125,38971.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624374508857728,1.0,0.0,0.0,3.676277875900269,3.676302671432495,9.017994671012276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.4189453125,0.0,1584.992431640625,1895.4371337890625,0.0,3974.283447265625,0.9111468195915222,1.0,0.0,3.0,1.0,0.0
18121080,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7354511618614197,0.3641073703765869,0.3349687159061432,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8490452766418457,0.5718456506729126,0.5478818416595459,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.980784833431244,0.872511625289917,0.6113867163658142,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7527373433113098,0.3929614126682281,0.3797059953212738,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6289613842964172,0.2246721535921096,1.0495259761810305,284.8804016113281,284.95001220703125,299.2412414550781,291.4104919433594,297.6217956542969,297.106201171875,284.882080078125,1.0,0.7084178328514099,0.3302475810050964,0.3302475810050964,1.0,1.0,-3.5109806060791016,0.8468650579452515,2.6641154289245605,0.0574363730847835,0.8465648293495178,0.8465648293495178,0.0,292.87042236328125,268.0,54131.6015625,0.0,4224.7099609375,1.0,279.4571533203125,283.0645446777344,294.4089660644531,297.9144287109375,293.1499938964844,293.1499938964844,279.75,40044.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550470113754272,1.0,0.0,0.0,3.58339786529541,3.5834219455718994,8.568076168558036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.83056640625,0.0,1490.0328369140625,1895.4371337890625,0.0,3908.3134765625,0.8935783505439758,1.0,0.0,3.0,1.0,0.0
18121140,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7390727400779724,0.3623735010623932,0.3328194618225097,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8535745739936829,0.5691452026367188,0.5447123646736145,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.987115740776062,0.8735535144805908,0.611548125743866,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7569919228553772,0.3915954828262329,0.3778479397296905,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6316757202148438,0.2232237756252288,1.0406372547149658,284.9872436523437,284.95001220703125,299.19921875,291.414794921875,297.6119689941406,297.1068115234375,284.9864196777344,1.0,0.7011181116104126,0.3304783999919891,0.3304783999919891,1.0,1.0,-3.4918408393859863,0.8419179916381836,2.6499228477478027,0.0567213967442512,0.9288132786750792,0.9288132786750792,0.0,282.737060546875,256.0,53078.18359375,0.0,4114.390625,1.0,279.74176025390625,283.2003479003906,294.41363525390625,297.7839660644531,293.1499938964844,293.1499938964844,279.45001220703125,34237.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385923147201538,1.0,0.0,0.0,3.668566942214966,3.668590784072876,8.980204029285233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.13134765625,0.0,1540.66796875,1895.4371337890625,0.0,3759.637451171875,0.9082379341125488,1.0,0.0,3.0,1.0,0.0
18121200,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7390727400779724,0.3623735010623932,0.3328194618225097,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8535745739936829,0.5691452026367188,0.5447123646736145,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.987115740776062,0.8735535144805908,0.611548125743866,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7569919228553772,0.3915954828262329,0.3778479397296905,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6316757202148438,0.2232237756252288,1.0406372547149658,284.9872436523437,284.95001220703125,299.19921875,291.414794921875,297.6119689941406,297.1068115234375,284.9864196777344,1.0,0.7011181116104126,0.3304783999919891,0.3304783999919891,1.0,1.0,-3.4918408393859863,0.8419179916381836,2.6499228477478027,0.0567213967442512,0.9288132786750792,0.9288132786750792,0.0,282.737060546875,256.0,53078.18359375,0.0,4114.390625,1.0,279.74176025390625,283.2003479003906,294.41363525390625,297.7839660644531,293.1499938964844,293.1499938964844,279.45001220703125,34237.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385923147201538,1.0,0.0,0.0,3.668566942214966,3.668590784072876,8.980204029285233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.13134765625,0.0,1540.66796875,1895.4371337890625,0.0,3759.637451171875,0.9082379341125488,1.0,0.0,3.0,1.0,0.0
18121260,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7429922819137573,0.359793096780777,0.3303703665733337,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8585774898529053,0.5655749440193176,0.5412338376045227,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9933339953422546,0.8729529976844788,0.6111416220664978,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7617033123970032,0.3896403014659881,0.3758111298084259,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6347505450248718,0.2214589118957519,1.0314812660217283,284.8924255371094,284.95001220703125,299.156494140625,291.41796875,297.5937194824219,297.09637451171875,284.8932800292969,1.0,0.6932675242424011,0.3308503925800323,0.3308503925800323,1.0,1.0,-3.4707677364349365,0.836804986000061,2.633962631225586,0.0564946196973323,0.8335265517234802,0.8335265517234802,0.0,272.1500549316406,244.0,53334.93359375,0.0,3997.56494140625,1.0,279.4583740234375,283.0927429199219,294.4162292480469,297.87164306640625,293.1499938964844,293.1499938964844,279.75,39869.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494214653968812,1.0,0.0,0.0,3.505787849426269,3.505811214447021,8.200957495319017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.0126953125,0.0,1406.3768310546875,1895.4371337890625,0.0,3857.748779296875,0.8764602541923523,1.0,0.0,3.0,1.0,0.0
18121320,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7429922819137573,0.359793096780777,0.3303703665733337,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8585774898529053,0.5655749440193176,0.5412338376045227,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9933339953422546,0.8729529976844788,0.6111416220664978,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7617033123970032,0.3896403014659881,0.3758111298084259,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6347505450248718,0.2214589118957519,1.0314812660217283,284.8924255371094,284.95001220703125,299.156494140625,291.41796875,297.5937194824219,297.09637451171875,284.8932800292969,1.0,0.6932675242424011,0.3308503925800323,0.3308503925800323,1.0,1.0,-3.4707677364349365,0.836804986000061,2.633962631225586,0.0564946196973323,0.8335265517234802,0.8335265517234802,0.0,272.1500549316406,244.0,53334.93359375,0.0,3997.56494140625,1.0,279.4583740234375,283.0927429199219,294.4162292480469,297.87164306640625,293.1499938964844,293.1499938964844,279.75,39869.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494214653968812,1.0,0.0,0.0,3.505787849426269,3.505811214447021,8.200957495319017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.0126953125,0.0,1406.3768310546875,1895.4371337890625,0.0,3857.748779296875,0.8764602541923523,1.0,0.0,3.0,1.0,0.0
18121380,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7480036020278931,0.3580857515335083,0.3282501101493835,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8647958636283875,0.5628763437271118,0.538072407245636,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.8738439679145813,0.6099511981010437,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7674905061721802,0.3882936239242553,0.3739665150642395,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6386131048202515,0.2200557440519333,1.022719144821167,284.9888000488281,284.95001220703125,299.1131896972656,291.41973876953125,297.584228515625,297.0976257324219,284.9877319335937,1.0,0.6850569248199463,0.3312223851680755,0.3312223851680755,1.0,1.0,-3.4502243995666504,0.8318501114845276,2.6183741092681885,0.0562324672937393,0.9125670790672302,0.9125670790672302,0.0,260.8004150390625,232.0,52326.8125,0.0,3878.8798828125,1.0,279.7412109375,283.2176208496094,294.418701171875,297.7437744140625,293.1499938964844,293.1499938964844,279.45001220703125,34086.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334104061126708,1.0,0.0,0.0,3.598435163497925,3.5984582901000977,8.640137139082071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.890625,0.0,1462.441650390625,1895.4371337890625,0.0,3712.361083984375,0.8923746347427368,1.0,0.0,3.0,1.0,0.0
18121440,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7480036020278931,0.3580857515335083,0.3282501101493835,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8647958636283875,0.5628763437271118,0.538072407245636,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.8738439679145813,0.6099511981010437,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7674905061721802,0.3882936239242553,0.3739665150642395,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6386131048202515,0.2200557440519333,1.022719144821167,284.9888000488281,284.95001220703125,299.1131896972656,291.41973876953125,297.584228515625,297.0976257324219,284.9877319335937,1.0,0.6850569248199463,0.3312223851680755,0.3312223851680755,1.0,1.0,-3.4502243995666504,0.8318501114845276,2.6183741092681885,0.0562324672937393,0.9125670790672302,0.9125670790672302,0.0,260.8004150390625,232.0,52326.8125,0.0,3878.8798828125,1.0,279.7412109375,283.2176208496094,294.418701171875,297.7437744140625,293.1499938964844,293.1499938964844,279.45001220703125,34086.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334104061126708,1.0,0.0,0.0,3.598435163497925,3.5984582901000977,8.640137139082071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.890625,0.0,1462.441650390625,1895.4371337890625,0.0,3712.361083984375,0.8923746347427368,1.0,0.0,3.0,1.0,0.0
18121500,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7499806880950928,0.3568213880062103,0.3272034823894501,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8672681450843811,0.5611136555671692,0.5365164875984192,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.8740881085395813,0.6040063500404358,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7698378562927246,0.3873364925384521,0.3730891346931457,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6401358842849731,0.2191986590623855,1.018637776374817,284.8663635253906,284.95001220703125,299.09130859375,291.4200744628906,297.5770874023437,297.095458984375,284.8650817871094,1.0,0.6805554628372192,0.3314083814620971,0.3314083814620971,1.0,1.0,-3.4339990615844727,0.8275851607322693,2.6064138412475586,0.0557777993381023,0.823363721370697,0.823363721370697,0.0,255.93077087402344,232.0,52863.90625,0.0,3810.05078125,1.0,279.49969482421875,283.0785522460937,294.4295959472656,297.9170227050781,293.1499938964844,293.1499938964844,279.45001220703125,39226.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523914456367492,1.0,0.0,0.0,3.5335941314697266,3.5336177349090576,8.331566050401307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.26171875,0.0,1430.851318359375,1895.4371337890625,0.0,3884.480224609375,0.8791305422782898,1.0,0.0,3.0,1.0,0.0
18121560,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7516327500343323,0.3554573059082031,0.3258255422115326,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.869443416595459,0.5592268705368042,0.5345928072929382,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.8748725056648254,0.597353994846344,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7719101905822754,0.3862659335136413,0.3719390332698822,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6414249539375305,0.2182562500238418,1.0137566328048706,284.8930358886719,284.95001220703125,299.0692749023437,291.41998291015625,297.5712890625,297.09503173828125,284.8939208984375,1.0,0.6757291555404663,0.3316511511802673,0.3316511511802673,1.0,1.0,-3.414774179458618,0.8225862979888916,2.5921878814697266,0.0551390796899795,0.817465603351593,0.817465603351593,0.0,251.15115356445312,220.0,52349.15625,0.0,3735.051025390625,1.0,279.4587097167969,283.1139221191406,294.4179077148437,297.8179626464844,293.1499938964844,293.1499938964844,279.75,40207.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435918927192688,1.0,0.0,0.0,3.421342134475708,3.4213647842407227,7.810634201632638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.80029296875,0.0,1322.8519287109375,1895.4371337890625,0.0,3805.0537109375,0.8581262826919556,1.0,0.0,3.0,1.0,0.0
18121620,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7563955187797546,0.3536568582057953,0.3236929178237915,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8753386735916138,0.5563982725143433,0.5313869118690491,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.8793217539787292,0.5819814801216125,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7774121761322021,0.3847889006137848,0.3700498044490814,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6450608968734741,0.216802030801773,1.0050729513168335,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.5735168457031,297.1125183105469,284.97705078125,1.0,0.6656350493431091,0.3321366906166076,0.3321366906166076,1.0,1.0,-3.377146482467652,0.8128279447555542,2.5643186569213867,0.0538070946931839,0.8849809765815735,0.8849809765815735,0.0,240.58493041992188,208.0,51184.60546875,0.0,3583.45654296875,1.0,279.7404479980469,283.2303771972656,294.41680908203125,297.6758728027344,293.1499938964844,293.1499938964844,280.04998779296875,34488.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261052012443542,1.0,0.0,0.0,3.5056607723236084,3.505683183670044,8.200362913157733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.66357421875,0.0,1367.57421875,1895.4371337890625,0.0,3645.390625,0.8718565702438354,1.0,0.0,3.0,1.0,0.0
18121680,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7563955187797546,0.3536568582057953,0.3236929178237915,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8753386735916138,0.5563982725143433,0.5313869118690491,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.8793217539787292,0.5819814801216125,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7774121761322021,0.3847889006137848,0.3700498044490814,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6450608968734741,0.216802030801773,1.0050729513168335,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.5735168457031,297.1125183105469,284.97705078125,1.0,0.6656350493431091,0.3321366906166076,0.3321366906166076,1.0,1.0,-3.377146482467652,0.8128279447555542,2.5643186569213867,0.0538070946931839,0.8849809765815735,0.8849809765815735,0.0,240.58493041992188,208.0,51184.60546875,0.0,3583.45654296875,1.0,279.7404479980469,283.2303771972656,294.41680908203125,297.6758728027344,293.1499938964844,293.1499938964844,280.04998779296875,34488.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261052012443542,1.0,0.0,0.0,3.5056607723236084,3.505683183670044,8.200362913157733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.66357421875,0.0,1367.57421875,1895.4371337890625,0.0,3645.390625,0.8718565702438354,1.0,0.0,3.0,1.0,0.0
18121740,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7624403834342957,0.3520741462707519,0.3219039738178253,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8826537132263184,0.5538346767425537,0.528583824634552,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.8854765892028809,0.5649072527885437,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7841997146606445,0.383531391620636,0.3684663772583008,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.649817168712616,0.215585321187973,0.9976444840431212,285.03106689453125,284.95001220703125,298.9799499511719,291.4150695800781,297.58209228515625,297.1385498046875,285.02813720703125,1.0,0.6551947593688965,0.332622230052948,0.332622230052948,1.0,1.0,-3.340251922607422,0.8032447099685669,2.537007093429565,0.0525097325444221,0.9764212369918824,0.9764212369918824,0.0,229.35903930664065,196.0,50295.328125,0.0,3432.81201171875,1.0,280.0410461425781,283.30987548828125,294.4169311523437,297.61578369140625,293.1499938964844,293.1499938964844,279.75,31655.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187484979629515,1.0,0.0,0.0,3.681965589523315,3.681989192962648,9.045920137396024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.02587890625,0.0,1536.2327880859375,1895.4371337890625,0.0,3577.6044921875,0.9092662930488586,1.0,0.0,3.0,1.0,0.0
18121800,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7624403834342957,0.3520741462707519,0.3219039738178253,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8826537132263184,0.5538346767425537,0.528583824634552,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.8854765892028809,0.5649072527885437,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7841997146606445,0.383531391620636,0.3684663772583008,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.649817168712616,0.215585321187973,0.9976444840431212,285.03106689453125,284.95001220703125,298.9799499511719,291.4150695800781,297.58209228515625,297.1385498046875,285.02813720703125,1.0,0.6551947593688965,0.332622230052948,0.332622230052948,1.0,1.0,-3.340251922607422,0.8032447099685669,2.537007093429565,0.0525097325444221,0.9764212369918824,0.9764212369918824,0.0,229.35903930664065,196.0,50295.328125,0.0,3432.81201171875,1.0,280.0410461425781,283.30987548828125,294.4169311523437,297.61578369140625,293.1499938964844,293.1499938964844,279.75,31655.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187484979629515,1.0,0.0,0.0,3.681965589523315,3.681989192962648,9.045920137396024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.02587890625,0.0,1536.2327880859375,1895.4371337890625,0.0,3577.6044921875,0.9092662930488586,1.0,0.0,3.0,1.0,0.0
18121860,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7680261135101318,0.3492100238800049,0.3193055093288421,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8896344900131226,0.5499024987220764,0.5248949527740479,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.8902956247329712,0.5481943488121033,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7906627655029297,0.3812344968318939,0.3662325441837311,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6544091701507568,0.2137946635484695,0.9887503981590272,284.8744506835937,284.95001220703125,298.93463134765625,291.4095458984375,297.57879638671875,297.14862060546875,284.8756408691406,1.0,0.6442713141441345,0.3334587514400482,0.3334587514400482,1.0,1.0,-3.2992188930511475,0.7933920621871948,2.505826711654663,0.0519581884145736,0.8470528721809387,0.8470528721809387,0.0,218.4574737548828,199.0,50607.65625,0.0,3277.69140625,1.0,279.757080078125,283.1429138183594,294.4087219238281,297.703125,293.1499938964844,293.1499938964844,280.04998779296875,39395.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324212074279784,1.0,0.0,0.0,3.569744825363159,3.5697686672210693,8.502911441610195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.7607421875,0.0,1470.5447998046875,1895.4371337890625,0.0,3703.314208984375,0.8895734548568726,1.0,0.0,3.0,1.0,0.0
18121920,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7680261135101318,0.3492100238800049,0.3193055093288421,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8896344900131226,0.5499024987220764,0.5248949527740479,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.8902956247329712,0.5481943488121033,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7906627655029297,0.3812344968318939,0.3662325441837311,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6544091701507568,0.2137946635484695,0.9887503981590272,284.8744506835937,284.95001220703125,298.93463134765625,291.4095458984375,297.57879638671875,297.14862060546875,284.8756408691406,1.0,0.6442713141441345,0.3334587514400482,0.3334587514400482,1.0,1.0,-3.2992188930511475,0.7933920621871948,2.505826711654663,0.0519581884145736,0.8470528721809387,0.8470528721809387,0.0,218.4574737548828,199.0,50607.65625,0.0,3277.69140625,1.0,279.757080078125,283.1429138183594,294.4087219238281,297.703125,293.1499938964844,293.1499938964844,280.04998779296875,39395.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324212074279784,1.0,0.0,0.0,3.569744825363159,3.5697686672210693,8.502911441610195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.7607421875,0.0,1470.5447998046875,1895.4371337890625,0.0,3703.314208984375,0.8895734548568726,1.0,0.0,3.0,1.0,0.0
18121980,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7704606652259827,0.3473186492919922,0.3171711564064026,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8926587104797363,0.546927273273468,0.5216264128684998,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8961063027381897,0.5394186973571777,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7935675978660583,0.3795353174209595,0.364240825176239,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6561861634254456,0.2123494893312454,0.9807662963867188,284.9820251464844,284.95001220703125,298.888916015625,291.4017028808594,297.583251953125,297.16845703125,284.98114013671875,1.0,0.6378499269485474,0.3342952728271484,0.3342952728271484,1.0,1.0,-3.27014684677124,0.7871387004852295,2.4830081462860107,0.0519237481057643,0.9257846474647522,0.9257846474647522,0.0,212.5094146728516,202.0,49491.03125,0.0,3179.818359375,1.0,280.0416259765625,283.2798156738281,294.4004211425781,297.5533752441406,293.1499938964844,293.1499938964844,279.75,34118.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142055511474608,1.0,0.0,0.0,3.6533284187316895,3.653352022171021,8.905753929866478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.841796875,0.0,1522.784423828125,1895.4371337890625,0.0,3535.591064453125,0.9047189950942992,1.0,0.0,3.0,1.0,0.0
18122040,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7704606652259827,0.3473186492919922,0.3171711564064026,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8926587104797363,0.546927273273468,0.5216264128684998,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8961063027381897,0.5394186973571777,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7935675978660583,0.3795353174209595,0.364240825176239,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6561861634254456,0.2123494893312454,0.9807662963867188,284.9820251464844,284.95001220703125,298.888916015625,291.4017028808594,297.583251953125,297.16845703125,284.98114013671875,1.0,0.6378499269485474,0.3342952728271484,0.3342952728271484,1.0,1.0,-3.27014684677124,0.7871387004852295,2.4830081462860107,0.0519237481057643,0.9257846474647522,0.9257846474647522,0.0,212.5094146728516,202.0,49491.03125,0.0,3179.818359375,1.0,280.0416259765625,283.2798156738281,294.4004211425781,297.5533752441406,293.1499938964844,293.1499938964844,279.75,34118.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142055511474608,1.0,0.0,0.0,3.6533284187316895,3.653352022171021,8.905753929866478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.841796875,0.0,1522.784423828125,1895.4371337890625,0.0,3535.591064453125,0.9047189950942992,1.0,0.0,3.0,1.0,0.0
18122100,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7706995010375977,0.3460381627082824,0.3162030875682831,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8929916620254517,0.5451166033744812,0.520119845867157,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.897944986820221,0.5372769236564636,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7939903140068054,0.3784645199775696,0.3633578717708587,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6562787890434265,0.2115122526884079,0.9772791862487792,284.8580322265625,284.95001220703125,298.8659362792969,291.3968811035156,297.5793762207031,297.1703491210937,284.8560791015625,1.0,0.6357067823410034,0.3347135484218597,0.3347135484218597,1.0,1.0,-3.2593398094177246,0.7851176857948303,2.474222183227539,0.0523189045488834,0.8334822058677673,0.8334822058677673,0.0,210.91598510742188,202.0,50119.2265625,0.0,3147.256591796875,1.0,279.7983703613281,283.1371765136719,294.4073181152344,297.724365234375,293.1499938964844,293.1499938964844,279.75,39094.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349181056022644,1.0,0.0,0.0,3.59240198135376,3.592426061630249,8.611189628027205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.2021484375,0.0,1492.818603515625,1895.4371337890625,0.0,3726.136962890625,0.892074465751648,1.0,0.0,3.0,1.0,0.0
18122160,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7699372172355652,0.344650000333786,0.3149425089359283,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8922336101531982,0.543176531791687,0.5182895064353943,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.8992364406585693,0.5367122292518616,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7934371829032898,0.3772749006748199,0.3622398376464844,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6555677652359009,0.2105732411146164,0.9731297492980956,284.8863830566406,284.95001220703125,298.8428955078125,291.3913879394531,297.5724182128906,297.1680908203125,284.8881225585937,1.0,0.6340065598487854,0.3351292312145233,0.3351292312145233,1.0,1.0,-3.248608589172364,0.783104658126831,2.465503931045532,0.0526969246566295,0.825641393661499,0.825641393661499,0.0,210.1600952148437,205.0,49699.75390625,0.0,3119.69384765625,1.0,279.7582092285156,283.17486572265625,294.3897705078125,297.6246643066406,293.1499938964844,293.1499938964844,280.04998779296875,40387.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926343560218811,1.0,0.0,0.0,3.473888397216797,3.4739115238189697,8.052394377955352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.07958984375,0.0,1377.1646728515625,1895.4371337890625,0.0,3647.581298828125,0.8698601126670837,1.0,0.0,3.0,1.0,0.0
18122220,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7682976126670837,0.3427976965904236,0.3131008446216583,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8903493881225586,0.5402787327766418,0.515358030796051,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.9023597836494446,0.5369747877120972,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7919982075691223,0.3756024241447449,0.3605055510997772,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6538423895835876,0.2090813815593719,0.9660234451293944,284.9902038574219,284.95001220703125,298.79656982421875,291.3784484863281,297.56549072265625,297.1726989746094,284.9893493652344,1.0,0.6317951083183289,0.3359606266021728,0.3359606266021728,1.0,1.0,-3.232545852661133,0.7806985974311829,2.4518473148345947,0.0537933558225631,0.908511221408844,0.908511221408844,0.0,209.6106719970703,208.0,48779.65234375,0.0,3081.943115234375,1.0,280.0409545898437,283.30352783203125,294.3777160644531,297.4859924316406,293.1499938964844,293.1499938964844,279.75,33959.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097573757171632,1.0,0.0,0.0,3.5739681720733643,3.573991060256958,8.523043106833939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.00439453125,0.0,1435.261474609375,1895.4371337890625,0.0,3494.351806640625,0.8868054747581482,1.0,0.0,3.0,1.0,0.0
18122280,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7682976126670837,0.3427976965904236,0.3131008446216583,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8903493881225586,0.5402787327766418,0.515358030796051,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.9023597836494446,0.5369747877120972,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7919982075691223,0.3756024241447449,0.3605055510997772,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6538423895835876,0.2090813815593719,0.9660234451293944,284.9902038574219,284.95001220703125,298.79656982421875,291.3784484863281,297.56549072265625,297.1726989746094,284.9893493652344,1.0,0.6317951083183289,0.3359606266021728,0.3359606266021728,1.0,1.0,-3.232545852661133,0.7806985974311829,2.4518473148345947,0.0537933558225631,0.908511221408844,0.908511221408844,0.0,209.6106719970703,208.0,48779.65234375,0.0,3081.943115234375,1.0,280.0409545898437,283.30352783203125,294.3777160644531,297.4859924316406,293.1499938964844,293.1499938964844,279.75,33959.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097573757171632,1.0,0.0,0.0,3.5739681720733643,3.573991060256958,8.523043106833939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.00439453125,0.0,1435.261474609375,1895.4371337890625,0.0,3494.351806640625,0.8868054747581482,1.0,0.0,3.0,1.0,0.0
