time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122340,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7650598883628845,0.3400513529777527,0.3109198808670044,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8866931200027466,0.5364696979522705,0.5120945572853088,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.9031697511672974,0.5400210618972778,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.789008617401123,0.3732862770557403,0.3585765361785888,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6508849859237671,0.2071776241064071,0.9584224224090576,284.89764404296875,284.95001220703125,298.75,291.3626403808594,297.5448913574219,297.159423828125,284.89849853515625,1.0,0.6305913925170898,0.3367920219898224,0.3367920219898224,1.0,1.0,-3.218205451965332,0.7787883281707764,2.439417123794556,0.0551253855228424,0.8175540566444397,0.8175540566444397,0.0,210.6144256591797,211.0,49053.91796875,0.0,3056.704833984375,1.0,279.7591552734375,283.1999816894531,294.3614196777344,297.5560913085937,293.1499938964844,293.1499938964844,280.04998779296875,39851.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228241443634032,1.0,0.0,0.0,3.4061710834503174,3.406193494796753,7.741519993942347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.6103515625,0.0,1305.3348388671875,1895.4371337890625,0.0,3615.1982421875,0.8546342253684998,1.0,0.0,3.0,1.0,0.0
18122400,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7650598883628845,0.3400513529777527,0.3109198808670044,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8866931200027466,0.5364696979522705,0.5120945572853088,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.9031697511672974,0.5400210618972778,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.789008617401123,0.3732862770557403,0.3585765361785888,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6508849859237671,0.2071776241064071,0.9584224224090576,284.89764404296875,284.95001220703125,298.75,291.3626403808594,297.5448913574219,297.159423828125,284.89849853515625,1.0,0.6305913925170898,0.3367920219898224,0.3367920219898224,1.0,1.0,-3.218205451965332,0.7787883281707764,2.439417123794556,0.0551253855228424,0.8175540566444397,0.8175540566444397,0.0,210.6144256591797,211.0,49053.91796875,0.0,3056.704833984375,1.0,279.7591552734375,283.1999816894531,294.3614196777344,297.5560913085937,293.1499938964844,293.1499938964844,280.04998779296875,39851.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228241443634032,1.0,0.0,0.0,3.4061710834503174,3.406193494796753,7.741519993942347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.6103515625,0.0,1305.3348388671875,1895.4371337890625,0.0,3615.1982421875,0.8546342253684998,1.0,0.0,3.0,1.0,0.0
18122460,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7616556882858276,0.3380400240421295,0.3090322315692901,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8827049732208252,0.533409833908081,0.5091174244880676,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.9043048024177552,0.5440105199813843,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7856971025466919,0.371483713388443,0.356819599866867,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6476238965988159,0.2055071145296096,0.9509513974189758,284.99127197265625,284.95001220703125,298.7020263671875,291.3441467285156,297.52960205078125,297.1539001464844,284.9903564453125,1.0,0.6299970149993896,0.3374117612838745,0.3374117612838745,1.0,1.0,-3.206051826477051,0.7769278287887573,2.429124116897583,0.0559224784374237,0.8968302607536316,0.8968302607536316,0.0,212.21920776367188,214.0,48194.21484375,0.0,3039.590087890625,1.0,280.0404052734375,283.3181457519531,294.3437194824219,297.4168395996094,293.1499938964844,293.1499938964844,280.3500061035156,33746.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068845510482788,1.0,0.0,0.0,3.514864683151245,3.5148870944976807,8.243478646363656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.85107421875,0.0,1371.7208251953125,1895.4371337890625,0.0,3467.66845703125,0.8733839392662048,1.0,0.0,3.0,1.0,0.0
18122520,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7616556882858276,0.3380400240421295,0.3090322315692901,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8827049732208252,0.533409833908081,0.5091174244880676,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.9043048024177552,0.5440105199813843,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7856971025466919,0.371483713388443,0.356819599866867,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6476238965988159,0.2055071145296096,0.9509513974189758,284.99127197265625,284.95001220703125,298.7020263671875,291.3441467285156,297.52960205078125,297.1539001464844,284.9903564453125,1.0,0.6299970149993896,0.3374117612838745,0.3374117612838745,1.0,1.0,-3.206051826477051,0.7769278287887573,2.429124116897583,0.0559224784374237,0.8968302607536316,0.8968302607536316,0.0,212.21920776367188,214.0,48194.21484375,0.0,3039.590087890625,1.0,280.0404052734375,283.3181457519531,294.3437194824219,297.4168395996094,293.1499938964844,293.1499938964844,280.3500061035156,33746.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068845510482788,1.0,0.0,0.0,3.514864683151245,3.5148870944976807,8.243478646363656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.85107421875,0.0,1371.7208251953125,1895.4371337890625,0.0,3467.66845703125,0.8733839392662048,1.0,0.0,3.0,1.0,0.0
18122580,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7583758234977722,0.3361901640892029,0.3074513971805572,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8787767291069031,0.5305722951889038,0.506523609161377,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.9052567481994628,0.5483748912811279,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7824702262878418,0.3698848485946655,0.3553804159164428,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.6444827318191528,0.2039743214845657,0.9444290399551392,285.0580444335937,284.95001220703125,298.651611328125,291.3233337402344,297.5144348144531,297.14923095703125,285.0553283691406,1.0,0.6299270391464233,0.338031530380249,0.338031530380249,1.0,1.0,-3.196705102920532,0.7758913040161133,2.420814037322998,0.0569508373737335,1.0,1.0,0.0,214.16262817382807,217.0,47543.52734375,0.0,3030.35791015625,1.0,280.3417663574219,283.40545654296875,294.32666015625,297.3556213378906,293.1499938964844,293.1499938964844,280.04998779296875,31060.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90165776014328,1.0,0.0,0.0,3.713582992553711,3.713606834411621,9.20194395348517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.41552734375,0.0,1567.4600830078125,1895.4371337890625,0.0,3419.0322265625,0.9158169031143188,1.0,0.0,3.0,1.0,0.0
18122640,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7583758234977722,0.3361901640892029,0.3074513971805572,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8787767291069031,0.5305722951889038,0.506523609161377,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.9052567481994628,0.5483748912811279,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7824702262878418,0.3698848485946655,0.3553804159164428,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.6444827318191528,0.2039743214845657,0.9444290399551392,285.0580444335937,284.95001220703125,298.651611328125,291.3233337402344,297.5144348144531,297.14923095703125,285.0553283691406,1.0,0.6299270391464233,0.338031530380249,0.338031530380249,1.0,1.0,-3.196705102920532,0.7758913040161133,2.420814037322998,0.0569508373737335,1.0,1.0,0.0,214.16262817382807,217.0,47543.52734375,0.0,3030.35791015625,1.0,280.3417663574219,283.40545654296875,294.32666015625,297.3556213378906,293.1499938964844,293.1499938964844,280.04998779296875,31060.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90165776014328,1.0,0.0,0.0,3.713582992553711,3.713606834411621,9.20194395348517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.41552734375,0.0,1567.4600830078125,1895.4371337890625,0.0,3419.0322265625,0.9158169031143188,1.0,0.0,3.0,1.0,0.0
18122700,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7563736438751221,0.3347333669662475,0.3064763247966766,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8764365911483765,0.5285990238189697,0.505034327507019,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.9046537280082704,0.5510758757591248,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7805248498916626,0.3686893284320831,0.354535698890686,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6426706910133362,0.2029748111963272,0.9408681392669678,284.898681640625,284.95001220703125,298.6255187988281,291.3121032714844,297.5002136230469,297.1385803222656,284.8916931152344,1.0,0.629987359046936,0.3383414149284363,0.3383414149284363,1.0,1.0,-3.1916966438293457,0.7752638459205627,2.416432857513428,0.0574887096881866,0.9121280312538148,0.9121280312538148,0.0,215.4110412597656,217.0,48550.70703125,0.0,3026.5478515625,1.0,280.09637451171875,283.21783447265625,294.3266906738281,297.5419616699219,293.1499938964844,293.1499938964844,280.04998779296875,34627.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263938665390016,1.0,0.0,0.0,3.734442949295044,3.7344675064086914,9.30561157019838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.251953125,0.0,1618.651123046875,1895.4371337890625,0.0,3648.04345703125,0.9214131236076356,1.0,0.0,3.0,1.0,0.0
18122760,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7537007331848145,0.3329969942569732,0.3050625622272491,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8734105825424194,0.5262970924377441,0.5030432343482971,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.903369963169098,0.5545459389686584,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7779425978660583,0.3672198951244354,0.3533132672309875,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6403441429138184,0.2017719596624374,0.9361751675605774,284.8786315917969,284.95001220703125,298.5989074707031,291.30035400390625,297.4822692871094,297.12310791015625,284.87945556640625,1.0,0.6299792528152466,0.3386311829090118,0.3386311829090118,1.0,1.0,-3.1846656799316406,0.7739592790603638,2.410706281661988,0.0577913857996463,0.87579745054245,0.87579745054245,0.0,216.9996337890625,220.0,48306.89453125,0.0,3020.324462890625,1.0,280.05712890625,283.2079467773437,294.3016357421875,297.4528503417969,293.1499938964844,293.1499938964844,280.3500061035156,37986.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202597141265868,1.0,0.0,0.0,3.6625239849090576,3.662548303604126,8.950642609306669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.93896484375,0.0,1562.064208984375,1895.4371337890625,0.0,3591.55517578125,0.909000813961029,1.0,0.0,3.0,1.0,0.0
18122820,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.749207615852356,0.3306294977664947,0.3028032779693603,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.868144154548645,0.5228115320205688,0.4996167123317718,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.9020931720733644,0.5607692003250122,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7734279036521912,0.3650500178337097,0.3511974513530731,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6361335515975952,0.1997572481632232,0.9272518754005432,284.99371337890625,284.95001220703125,298.54412841796875,291.2753295898437,297.4577941894531,297.1077880859375,284.9925537109375,1.0,0.6300092935562134,0.3392107784748077,0.3392107784748077,1.0,1.0,-3.1720340251922607,0.7717774510383606,2.400256633758545,0.0583645366132259,0.9648612141609192,0.9648612141609192,0.0,219.8717498779297,223.0,47268.0078125,0.0,3009.290771484375,1.0,280.3423767089844,283.3504943847656,294.2749328613281,297.2932434082031,293.1499938964844,293.1499938964844,280.04998779296875,33596.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026681780815125,1.0,0.0,0.0,3.7568633556365967,3.756887912750244,9.417682917955972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.60546875,0.0,1636.8297119140625,1895.4371337890625,0.0,3428.443115234375,0.9276330471038818,1.0,0.0,3.0,1.0,0.0
18122880,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.749207615852356,0.3306294977664947,0.3028032779693603,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.868144154548645,0.5228115320205688,0.4996167123317718,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.9020931720733644,0.5607692003250122,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7734279036521912,0.3650500178337097,0.3511974513530731,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6361335515975952,0.1997572481632232,0.9272518754005432,284.99371337890625,284.95001220703125,298.54412841796875,291.2753295898437,297.4577941894531,297.1077880859375,284.9925537109375,1.0,0.6300092935562134,0.3392107784748077,0.3392107784748077,1.0,1.0,-3.1720340251922607,0.7717774510383606,2.400256633758545,0.0583645366132259,0.9648612141609192,0.9648612141609192,0.0,219.8717498779297,223.0,47268.0078125,0.0,3009.290771484375,1.0,280.3423767089844,283.3504943847656,294.2749328613281,297.2932434082031,293.1499938964844,293.1499938964844,280.04998779296875,33596.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026681780815125,1.0,0.0,0.0,3.7568633556365967,3.756887912750244,9.417682917955972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.60546875,0.0,1636.8297119140625,1895.4371337890625,0.0,3428.443115234375,0.9276330471038818,1.0,0.0,3.0,1.0,0.0
18122940,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7445288896560669,0.3274778425693512,0.3003588020801544,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8627013564109802,0.5185170769691467,0.4960015118122101,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8989876508712769,0.56732577085495,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7687516212463379,0.3623042702674866,0.3489607572555542,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6318168640136719,0.197403147816658,0.9180072546005248,284.87066650390625,284.95001220703125,298.48748779296875,291.2484741210937,297.4246826171875,297.081787109375,284.8728942871094,1.0,0.6300662755966187,0.3397903740406036,0.3397903740406036,1.0,1.0,-3.15883207321167,0.7694016098976135,2.389430522918701,0.0589853785932064,0.8449475169181824,0.8449475169181824,0.0,222.95167541503903,211.0,47622.453125,0.0,2998.224853515625,1.0,280.0567626953125,283.2177124023437,294.2474670410156,297.357177734375,293.1499938964844,293.1499938964844,280.3500061035156,40473.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174343347549438,1.0,0.0,0.0,3.5966603755950928,3.596684694290161,8.631617447463213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.21240234375,0.0,1507.61376953125,1895.4371337890625,0.0,3565.462158203125,0.8966372013092041,1.0,0.0,3.0,1.0,0.0
18123000,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7445288896560669,0.3274778425693512,0.3003588020801544,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8627013564109802,0.5185170769691467,0.4960015118122101,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8989876508712769,0.56732577085495,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7687516212463379,0.3623042702674866,0.3489607572555542,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6318168640136719,0.197403147816658,0.9180072546005248,284.87066650390625,284.95001220703125,298.48748779296875,291.2484741210937,297.4246826171875,297.081787109375,284.8728942871094,1.0,0.6300662755966187,0.3397903740406036,0.3397903740406036,1.0,1.0,-3.15883207321167,0.7694016098976135,2.389430522918701,0.0589853785932064,0.8449475169181824,0.8449475169181824,0.0,222.95167541503903,211.0,47622.453125,0.0,2998.224853515625,1.0,280.0567626953125,283.2177124023437,294.2474670410156,297.357177734375,293.1499938964844,293.1499938964844,280.3500061035156,40473.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174343347549438,1.0,0.0,0.0,3.5966603755950928,3.596684694290161,8.631617447463213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.21240234375,0.0,1507.61376953125,1895.4371337890625,0.0,3565.462158203125,0.8966372013092041,1.0,0.0,3.0,1.0,0.0
18123060,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7438343167304993,0.3252113461494446,0.2980347871780395,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8620416522026062,0.5151093602180481,0.4924838542938232,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8978862762451172,0.5646054744720459,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7683110237121582,0.3601632714271545,0.3466939032077789,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6306065917015076,0.1953645646572113,0.908027708530426,284.9852600097656,284.95001220703125,298.42919921875,291.21990966796875,297.403564453125,297.0723571777344,284.98406982421875,1.0,0.6252251267433167,0.3404499590396881,0.3404499590396881,1.0,1.0,-3.133828639984131,0.7635912895202637,2.370237350463867,0.0589143820106983,0.9296359419822692,0.9296359419822692,0.0,220.417709350586,214.0,46449.0703125,0.0,2932.6708984375,1.0,280.3418273925781,283.3609924316406,294.21875,297.1900329589844,293.1499938964844,293.1499938964844,280.04998779296875,34295.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987496495246887,1.0,0.0,0.0,3.677822113037109,3.677846193313599,9.02557189874642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.951171875,0.0,1551.4952392578125,1895.4371337890625,0.0,3391.92626953125,0.9103575944900512,1.0,0.0,3.0,1.0,0.0
18123120,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7438343167304993,0.3252113461494446,0.2980347871780395,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8620416522026062,0.5151093602180481,0.4924838542938232,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8978862762451172,0.5646054744720459,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7683110237121582,0.3601632714271545,0.3466939032077789,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6306065917015076,0.1953645646572113,0.908027708530426,284.9852600097656,284.95001220703125,298.42919921875,291.21990966796875,297.403564453125,297.0723571777344,284.98406982421875,1.0,0.6252251267433167,0.3404499590396881,0.3404499590396881,1.0,1.0,-3.133828639984131,0.7635912895202637,2.370237350463867,0.0589143820106983,0.9296359419822692,0.9296359419822692,0.0,220.417709350586,214.0,46449.0703125,0.0,2932.6708984375,1.0,280.3418273925781,283.3609924316406,294.21875,297.1900329589844,293.1499938964844,293.1499938964844,280.04998779296875,34295.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987496495246887,1.0,0.0,0.0,3.677822113037109,3.677846193313599,9.02557189874642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.951171875,0.0,1551.4952392578125,1895.4371337890625,0.0,3391.92626953125,0.9103575944900512,1.0,0.0,3.0,1.0,0.0
18123180,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7416784167289734,0.3221881985664367,0.2955449521541595,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8596617579460144,0.5109151601791382,0.488792359828949,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.8962416648864746,0.5650871992111206,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7663477063179016,0.3574681878089905,0.3443446159362793,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6283162832260132,0.1930768191814422,0.898289680480957,284.8824157714844,284.95001220703125,298.36944580078125,291.1897888183594,297.3787841796875,297.05865478515625,284.8839111328125,1.0,0.6225282549858093,0.3411095440387726,0.3411095440387726,1.0,1.0,-3.112435340881348,0.7588857412338257,2.3535494804382324,0.0588661395013332,0.8234573602676392,0.8234573602676392,0.0,219.80096435546875,202.0,46587.28515625,0.0,2885.54736328125,1.0,280.0583801269531,283.2525329589844,294.1879272460937,297.23468017578125,293.1499938964844,293.1499938964844,280.3500061035156,40781.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91168475151062,1.0,0.0,0.0,3.483174562454224,3.4831976890563965,8.095501584648446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.56005859375,0.0,1389.5064697265625,1895.4371337890625,0.0,3512.232177734375,0.8722888231277466,1.0,0.0,3.0,1.0,0.0
18123240,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7416784167289734,0.3221881985664367,0.2955449521541595,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8596617579460144,0.5109151601791382,0.488792359828949,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.8962416648864746,0.5650871992111206,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7663477063179016,0.3574681878089905,0.3443446159362793,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6283162832260132,0.1930768191814422,0.898289680480957,284.8824157714844,284.95001220703125,298.36944580078125,291.1897888183594,297.3787841796875,297.05865478515625,284.8839111328125,1.0,0.6225282549858093,0.3411095440387726,0.3411095440387726,1.0,1.0,-3.112435340881348,0.7588857412338257,2.3535494804382324,0.0588661395013332,0.8234573602676392,0.8234573602676392,0.0,219.80096435546875,202.0,46587.28515625,0.0,2885.54736328125,1.0,280.0583801269531,283.2525329589844,294.1879272460937,297.23468017578125,293.1499938964844,293.1499938964844,280.3500061035156,40781.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91168475151062,1.0,0.0,0.0,3.483174562454224,3.4831976890563965,8.095501584648446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.56005859375,0.0,1389.5064697265625,1895.4371337890625,0.0,3512.232177734375,0.8722888231277466,1.0,0.0,3.0,1.0,0.0
18123300,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7415708303451538,0.3210234045982361,0.2942625880241394,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8596578240394592,0.5091614723205566,0.4868901968002319,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.8959569931030273,0.5628960132598877,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.766409158706665,0.3563429713249206,0.343091756105423,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6279326677322388,0.1920469999313354,0.8930604457855225,284.99639892578125,284.95001220703125,298.33905029296875,291.1741943359375,297.3695678710937,297.05615234375,284.99822998046875,1.0,0.619530439376831,0.3414393365383148,0.3414393365383148,1.0,1.0,-3.098189353942871,0.7554163336753845,2.342772960662842,0.0586838759481906,0.8958544135093689,0.8958544135093689,0.0,218.01417541503903,202.0,45604.546875,0.0,2847.179931640625,1.0,280.2973937988281,283.3915100097656,294.1598815917969,297.0251159667969,293.1499938964844,293.1499938964844,280.3500061035156,35264.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867868185043335,1.0,0.0,0.0,3.514500141143799,3.514522790908813,8.241769364758511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.2548828125,0.0,1382.2777099609375,1895.4371337890625,0.0,3280.1455078125,0.8765401244163513,1.0,0.0,3.0,1.0,0.0
18123360,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7425113916397095,0.319979190826416,0.2932326793670654,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8608514070510864,0.5075427889823914,0.4852666556835174,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.8962831497192383,0.558662474155426,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7675482630729675,0.355327308177948,0.3420282900333404,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6283666491508484,0.191106304526329,0.8883043527603149,284.984619140625,284.95001220703125,298.30841064453125,291.1582946777344,297.3634033203125,297.0577697753906,284.9828491210937,1.0,0.6159520149230957,0.3418891429901123,0.3418891429901123,1.0,1.0,-3.082915067672729,0.7519425749778748,2.330972671508789,0.0586332380771636,0.9022756814956664,0.9022756814956664,0.0,215.0676422119141,205.0,45432.2578125,0.0,2800.967041015625,1.0,280.3417053222656,283.3828125,294.1568603515625,297.0657653808594,293.1499938964844,293.1499938964844,280.04998779296875,34207.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925485610961914,1.0,0.0,0.0,3.572054386138916,3.5720772743225098,8.513917464370024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.52587890625,0.0,1435.039794921875,1895.4371337890625,0.0,3334.032958984375,0.8863158822059631,1.0,0.0,3.0,1.0,0.0
18123420,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.74129319190979,0.3170200884342193,0.2907422482967376,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.859605610370636,0.5033908486366272,0.4815523028373718,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.8955051898956299,0.5568275451660156,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7665764689445496,0.3526242971420288,0.3396150171756744,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6268523931503296,0.1888795793056488,0.8785837888717651,284.8912658691406,284.95001220703125,298.2463073730469,291.1256103515625,297.3429870605469,297.0503845214844,284.892333984375,1.0,0.6121671795845032,0.342788815498352,0.342788815498352,1.0,1.0,-3.058652639389038,0.7469633221626282,2.3116893768310547,0.0589239187538623,0.8056731224060059,0.8056731224060059,0.0,213.0786590576172,208.0,45482.37890625,0.0,2742.43798828125,1.0,280.0593566894531,283.2862243652344,294.12353515625,297.10321044921875,293.1499938964844,293.1499938964844,280.3500061035156,40675.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053207039833068,1.0,0.0,0.0,3.36698842048645,3.367010593414306,7.564435691165272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.3046875,0.0,1272.7802734375,1895.4371337890625,0.0,3453.12841796875,0.8468353748321533,1.0,0.0,3.0,1.0,0.0
18123480,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.74129319190979,0.3170200884342193,0.2907422482967376,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.859605610370636,0.5033908486366272,0.4815523028373718,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.8955051898956299,0.5568275451660156,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7665764689445496,0.3526242971420288,0.3396150171756744,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6268523931503296,0.1888795793056488,0.8785837888717651,284.8912658691406,284.95001220703125,298.2463073730469,291.1256103515625,297.3429870605469,297.0503845214844,284.892333984375,1.0,0.6121671795845032,0.342788815498352,0.342788815498352,1.0,1.0,-3.058652639389038,0.7469633221626282,2.3116893768310547,0.0589239187538623,0.8056731224060059,0.8056731224060059,0.0,213.0786590576172,208.0,45482.37890625,0.0,2742.43798828125,1.0,280.0593566894531,283.2862243652344,294.12353515625,297.10321044921875,293.1499938964844,293.1499938964844,280.3500061035156,40675.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053207039833068,1.0,0.0,0.0,3.36698842048645,3.367010593414306,7.564435691165272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.3046875,0.0,1272.7802734375,1895.4371337890625,0.0,3453.12841796875,0.8468353748321533,1.0,0.0,3.0,1.0,0.0
18123540,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7391918301582336,0.3148149251937866,0.2886152863502502,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8571473360061646,0.5000095367431641,0.4782066941261291,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8949671387672424,0.5578036904335022,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.764481782913208,0.3504216372966766,0.337427407503128,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6244911551475525,0.1869457215070724,0.869596540927887,284.9870910644531,284.95001220703125,298.1833190917969,291.0918273925781,297.3265075683594,297.0482788085937,284.9861755371094,1.0,0.6098350286483765,0.3436884582042694,0.3436884582042694,1.0,1.0,-3.0398058891296387,0.7436317801475525,2.2961740493774414,0.0596797205507755,0.8829250335693359,0.8829250335693359,0.0,212.85153198242188,211.0,44516.046875,0.0,2704.346923828125,1.0,280.3399963378906,283.4076538085937,294.0907897949219,296.9410400390625,293.1499938964844,293.1499938964844,280.6499938964844,34007.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868256211280823,1.0,0.0,0.0,3.4685475826263428,3.46856951713562,8.027653279896185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.53662109375,0.0,1326.341064453125,1895.4371337890625,0.0,3280.509033203125,0.8632259964942932,1.0,0.0,3.0,1.0,0.0
18123600,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7391918301582336,0.3148149251937866,0.2886152863502502,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8571473360061646,0.5000095367431641,0.4782066941261291,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8949671387672424,0.5578036904335022,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.764481782913208,0.3504216372966766,0.337427407503128,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6244911551475525,0.1869457215070724,0.869596540927887,284.9870910644531,284.95001220703125,298.1833190917969,291.0918273925781,297.3265075683594,297.0482788085937,284.9861755371094,1.0,0.6098350286483765,0.3436884582042694,0.3436884582042694,1.0,1.0,-3.0398058891296387,0.7436317801475525,2.2961740493774414,0.0596797205507755,0.8829250335693359,0.8829250335693359,0.0,212.85153198242188,211.0,44516.046875,0.0,2704.346923828125,1.0,280.3399963378906,283.4076538085937,294.0907897949219,296.9410400390625,293.1499938964844,293.1499938964844,280.6499938964844,34007.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868256211280823,1.0,0.0,0.0,3.4685475826263428,3.46856951713562,8.027653279896185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.53662109375,0.0,1326.341064453125,1895.4371337890625,0.0,3280.509033203125,0.8632259964942932,1.0,0.0,3.0,1.0,0.0
18123660,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7367711067199707,0.3127911686897278,0.2868410050868988,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8542072176933289,0.4968598484992981,0.4752809405326843,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9990000128746032,0.8939395546913147,0.5602587461471558,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7619607448577881,0.3483926057815552,0.3355518579483032,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.6218490600585938,0.1851677596569061,0.8617775440216064,285.05426025390625,284.95001220703125,298.11968994140625,291.0571594238281,297.3092956542969,297.0453796386719,285.0513610839844,1.0,0.6085872054100037,0.3446259200572967,0.3446259200572967,1.0,1.0,-3.025449514389038,0.7417740225791931,2.2836754322052,0.0609539896249771,0.9941095113754272,0.9941095113754272,0.0,213.62196350097656,214.0,43803.0078125,0.0,2680.454345703125,1.0,280.6408386230469,283.4947814941406,294.0604553222656,296.8617553710937,293.1499938964844,293.1499938964844,280.3500061035156,30814.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880604088306427,1.0,0.0,0.0,3.67327618598938,3.673299551010132,9.003273930829891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.01806640625,0.0,1520.17333984375,1895.4371337890625,0.0,3222.241455078125,0.9067899584770204,1.0,0.0,3.0,1.0,0.0
18123720,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7367711067199707,0.3127911686897278,0.2868410050868988,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8542072176933289,0.4968598484992981,0.4752809405326843,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9990000128746032,0.8939395546913147,0.5602587461471558,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7619607448577881,0.3483926057815552,0.3355518579483032,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.6218490600585938,0.1851677596569061,0.8617775440216064,285.05426025390625,284.95001220703125,298.11968994140625,291.0571594238281,297.3092956542969,297.0453796386719,285.0513610839844,1.0,0.6085872054100037,0.3446259200572967,0.3446259200572967,1.0,1.0,-3.025449514389038,0.7417740225791931,2.2836754322052,0.0609539896249771,0.9941095113754272,0.9941095113754272,0.0,213.62196350097656,214.0,43803.0078125,0.0,2680.454345703125,1.0,280.6408386230469,283.4947814941406,294.0604553222656,296.8617553710937,293.1499938964844,293.1499938964844,280.3500061035156,30814.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880604088306427,1.0,0.0,0.0,3.67327618598938,3.673299551010132,9.003273930829891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.01806640625,0.0,1520.17333984375,1895.4371337890625,0.0,3222.241455078125,0.9067899584770204,1.0,0.0,3.0,1.0,0.0
18123780,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7328025698661804,0.3094709515571594,0.2843052446842193,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8496484756469727,0.4923302233219147,0.4715202450752258,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8896600604057312,0.5650947093963623,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.757960855960846,0.3453341126441955,0.3330753445625305,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6179840564727783,0.1827883869409561,0.8525062799453735,284.87506103515625,284.95001220703125,298.0556030273437,291.02178955078125,297.2773742675781,297.0233154296875,284.8763122558594,1.0,0.6078380346298218,0.3455634117126465,0.3455634117126465,1.0,1.0,-3.0095770359039307,0.7394152283668518,2.270161867141724,0.0621709115803241,0.8598828911781311,0.8598828911781311,0.0,215.6626434326172,202.0,44448.953125,0.0,2660.342529296875,1.0,280.3568725585937,283.3011474609375,294.02276611328125,296.9387512207031,293.1499938964844,293.1499938964844,280.6499938964844,38539.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005401730537415,1.0,0.0,0.0,3.6055757999420166,3.605599641799927,8.674461469126982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.16943359375,0.0,1503.071533203125,1895.4371337890625,0.0,3408.618896484375,0.8966636061668396,1.0,0.0,3.0,1.0,0.0
18123840,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7328025698661804,0.3094709515571594,0.2843052446842193,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8496484756469727,0.4923302233219147,0.4715202450752258,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8896600604057312,0.5650947093963623,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.757960855960846,0.3453341126441955,0.3330753445625305,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6179840564727783,0.1827883869409561,0.8525062799453735,284.87506103515625,284.95001220703125,298.0556030273437,291.02178955078125,297.2773742675781,297.0233154296875,284.8763122558594,1.0,0.6078380346298218,0.3455634117126465,0.3455634117126465,1.0,1.0,-3.0095770359039307,0.7394152283668518,2.270161867141724,0.0621709115803241,0.8598828911781311,0.8598828911781311,0.0,215.6626434326172,202.0,44448.953125,0.0,2660.342529296875,1.0,280.3568725585937,283.3011474609375,294.02276611328125,296.9387512207031,293.1499938964844,293.1499938964844,280.6499938964844,38539.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005401730537415,1.0,0.0,0.0,3.6055757999420166,3.605599641799927,8.674461469126982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.16943359375,0.0,1503.071533203125,1895.4371337890625,0.0,3408.618896484375,0.8966636061668396,1.0,0.0,3.0,1.0,0.0
18123900,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7318274974822998,0.3080832362174988,0.2828385233879089,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.848645806312561,0.4903117418289184,0.4693908095359802,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.8878242373466492,0.5646127462387085,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7570753693580627,0.3439438939094543,0.3316033780574798,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6168268322944641,0.1816294640302658,0.8469142913818359,284.9943542480469,284.95001220703125,298.0234375,291.0038452148437,297.263916015625,297.0156555175781,284.99725341796875,1.0,0.6054801344871521,0.3460321426391601,0.3460321426391601,1.0,1.0,-2.9961938858032227,0.7365105748176575,2.25968337059021,0.0623648986220359,0.933820903301239,0.933820903301239,0.0,214.87391662597656,202.0,43441.640625,0.0,2630.677978515625,1.0,280.6003112792969,283.4472045898437,293.98956298828125,296.7222900390625,293.1499938964844,293.1499938964844,280.6499938964844,34529.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737998604774475,1.0,0.0,0.0,3.636185646057129,3.63620924949646,8.822372592476313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.50830078125,0.0,1506.894287109375,1895.4371337890625,0.0,3158.4521484375,0.9028384685516356,1.0,0.0,3.0,1.0,0.0
18123960,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7320559024810791,0.3069100677967071,0.281680554151535,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8489924669265747,0.4885161817073822,0.4675902128219604,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8867653012275696,0.5617322325706482,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7574023604393005,0.3427219688892364,0.3303480148315429,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6166252493858337,0.1805782169103622,0.8417574167251587,284.9870910644531,284.95001220703125,297.9912414550781,290.9858093261719,297.25396728515625,297.0129089355469,284.9850158691406,1.0,0.6023767590522766,0.3464659750461578,0.3464659750461578,1.0,1.0,-2.98146915435791,0.7330873012542725,2.2483818531036377,0.0622385442256927,0.9437435865402222,0.9437435865402222,0.0,212.70640563964844,190.0,43283.52734375,0.0,2591.6953125,1.0,280.6427001953125,283.4407958984375,293.9846496582031,296.7613830566406,293.1499938964844,293.1499938964844,280.3500061035156,33660.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799297213554382,1.0,0.0,0.0,3.699557304382324,3.6995813846588135,9.132565423897177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.2099609375,0.0,1571.26025390625,1895.4371337890625,0.0,3215.922119140625,0.914555549621582,1.0,0.0,3.0,1.0,0.0
18124020,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7333082556724548,0.30367511510849,0.2788163423538208,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8508363962173462,0.4839850664138794,0.4633884131908417,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.8842750191688538,0.5529468059539795,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7590844035148621,0.3395873606204986,0.3273914456367492,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.617039680480957,0.1781108230352401,0.8302867412567139,284.8646850585937,284.95001220703125,297.9267883300781,290.9494323730469,297.2308959960937,297.0033569335937,284.8665466308594,1.0,0.5942564606666565,0.3473336100578308,0.3473336100578308,1.0,1.0,-2.945082902908325,0.7240001559257507,2.2210826873779297,0.0613551400601863,0.8183945417404175,0.8183945417404175,0.0,206.4951019287109,193.0,43280.17578125,0.0,2492.493896484375,1.0,280.35821533203125,283.3186340332031,293.9471130371094,296.794921875,293.1499938964844,293.1499938964844,280.6499938964844,41484.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938689231872559,1.0,0.0,0.0,3.490238904953003,3.490262269973755,8.128372996907274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.29150390625,0.0,1401.821533203125,1895.4371337890625,0.0,3346.369873046875,0.8742222189903259,1.0,0.0,3.0,1.0,0.0
18124080,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7333082556724548,0.30367511510849,0.2788163423538208,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8508363962173462,0.4839850664138794,0.4633884131908417,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.8842750191688538,0.5529468059539795,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7590844035148621,0.3395873606204986,0.3273914456367492,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.617039680480957,0.1781108230352401,0.8302867412567139,284.8646850585937,284.95001220703125,297.9267883300781,290.9494323730469,297.2308959960937,297.0033569335937,284.8665466308594,1.0,0.5942564606666565,0.3473336100578308,0.3473336100578308,1.0,1.0,-2.945082902908325,0.7240001559257507,2.2210826873779297,0.0613551400601863,0.8183945417404175,0.8183945417404175,0.0,206.4951019287109,193.0,43280.17578125,0.0,2492.493896484375,1.0,280.35821533203125,283.3186340332031,293.9471130371094,296.794921875,293.1499938964844,293.1499938964844,280.6499938964844,41484.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938689231872559,1.0,0.0,0.0,3.490238904953003,3.490262269973755,8.128372996907274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.29150390625,0.0,1401.821533203125,1895.4371337890625,0.0,3346.369873046875,0.8742222189903259,1.0,0.0,3.0,1.0,0.0
18124140,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7330135107040405,0.3013758957386017,0.2764366865158081,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8506269454956055,0.4804118871688843,0.4596818089485168,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.883996844291687,0.5489424467086792,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7589011192321777,0.3371133804321289,0.3247814178466797,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.615979790687561,0.1760371178388595,0.8199901580810547,284.9800109863281,284.95001220703125,297.86248779296875,290.9128112792969,297.21728515625,297.006103515625,284.9791564941406,1.0,0.5893703699111938,0.3482012450695038,0.3482012450695038,1.0,1.0,-2.917421102523804,0.7176311016082764,2.199790000915528,0.06088862195611,0.8986806869506836,0.8986806869506836,0.0,203.2546844482422,196.0,42094.4140625,0.0,2425.887939453125,1.0,280.6409606933594,283.4627685546875,293.9107971191406,296.61395263671875,293.1499938964844,293.1499938964844,280.95001220703125,34511.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716112971305847,1.0,0.0,0.0,3.5652337074279785,3.5652565956115723,8.481433724227827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.3662109375,0.0,1430.01025390625,1895.4371337890625,0.0,3137.925048828125,0.8852632641792297,1.0,0.0,3.0,1.0,0.0
