time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124200,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7330135107040405,0.3013758957386017,0.2764366865158081,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8506269454956055,0.4804118871688843,0.4596818089485168,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.883996844291687,0.5489424467086792,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7589011192321777,0.3371133804321289,0.3247814178466797,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.615979790687561,0.1760371178388595,0.8199901580810547,284.9800109863281,284.95001220703125,297.86248779296875,290.9128112792969,297.21728515625,297.006103515625,284.9791564941406,1.0,0.5893703699111938,0.3482012450695038,0.3482012450695038,1.0,1.0,-2.917421102523804,0.7176311016082764,2.199790000915528,0.06088862195611,0.8986806869506836,0.8986806869506836,0.0,203.2546844482422,196.0,42094.4140625,0.0,2425.887939453125,1.0,280.6409606933594,283.4627685546875,293.9107971191406,296.61395263671875,293.1499938964844,293.1499938964844,280.95001220703125,34511.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716112971305847,1.0,0.0,0.0,3.5652337074279785,3.5652565956115723,8.481433724227827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.3662109375,0.0,1430.01025390625,1895.4371337890625,0.0,3137.925048828125,0.8852632641792297,1.0,0.0,3.0,1.0,0.0
18124260,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.73183274269104,0.2993983626365661,0.2746145129203796,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.849182665348053,0.4772347211837768,0.4566297829151153,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9990000128746032,0.8835455775260925,0.5481829047203064,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7576395869255066,0.3349567353725433,0.3226888179779053,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.6141348481178284,0.1742162108421325,0.8115552067756653,285.0664367675781,284.95001220703125,297.79852294921875,290.8760986328125,297.20526123046875,297.0103759765625,285.064208984375,1.0,0.5864577293395996,0.3494257032871246,0.3494257032871246,1.0,1.0,-2.897989749908448,0.7147492170333862,2.1832404136657715,0.062229935079813,1.0,1.0,0.0,202.0994110107422,199.0,41180.5703125,0.0,2385.26904296875,1.0,280.94171142578125,283.5722961425781,293.878662109375,296.5209045410156,293.1499938964844,293.1499938964844,280.6499938964844,31628.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630034327507019,1.0,0.0,0.0,3.744818925857544,3.744843006134033,9.35739421947801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.51708984375,0.0,1607.6856689453125,1895.4371337890625,0.0,3057.17626953125,0.9233217835426332,1.0,0.0,3.0,1.0,0.0
18124320,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.73183274269104,0.2993983626365661,0.2746145129203796,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.849182665348053,0.4772347211837768,0.4566297829151153,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9990000128746032,0.8835455775260925,0.5481829047203064,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7576395869255066,0.3349567353725433,0.3226888179779053,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.6141348481178284,0.1742162108421325,0.8115552067756653,285.0664367675781,284.95001220703125,297.79852294921875,290.8760986328125,297.20526123046875,297.0103759765625,285.064208984375,1.0,0.5864577293395996,0.3494257032871246,0.3494257032871246,1.0,1.0,-2.897989749908448,0.7147492170333862,2.1832404136657715,0.062229935079813,1.0,1.0,0.0,202.0994110107422,199.0,41180.5703125,0.0,2385.26904296875,1.0,280.94171142578125,283.5722961425781,293.878662109375,296.5209045410156,293.1499938964844,293.1499938964844,280.6499938964844,31628.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630034327507019,1.0,0.0,0.0,3.744818925857544,3.744843006134033,9.35739421947801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.51708984375,0.0,1607.6856689453125,1895.4371337890625,0.0,3057.17626953125,0.9233217835426332,1.0,0.0,3.0,1.0,0.0
18124380,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7290957570075989,0.2964865565299988,0.2724126279354095,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8460703492164612,0.4731909036636352,0.4532848596572876,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.880092442035675,0.5504406094551086,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7548749446868896,0.3321568965911865,0.3204026222229004,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6110733151435852,0.1721083968877792,0.8031831383705139,284.8751525878906,284.95001220703125,297.7413635253906,290.8431091308594,297.18328857421875,296.9994506835937,284.8752136230469,1.0,0.5848271250724792,0.3505285680294037,0.3505285680294037,1.0,1.0,-2.8812296390533447,0.7123753428459167,2.168854236602783,0.0636049434542656,0.8846414685249329,0.8846414685249329,0.0,202.68014526367188,199.0,41943.0234375,0.0,2358.3408203125,1.0,280.6604309082031,283.36236572265625,293.84625244140625,296.6154479980469,293.1499938964844,293.1499938964844,280.6499938964844,37824.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859236836433411,1.0,0.0,0.0,3.710172653198242,3.710197687149048,9.185050089399738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.6962890625,0.0,1615.029052734375,1895.4371337890625,0.0,3272.06640625,0.9190916419029236,1.0,0.0,3.0,1.0,0.0
18124440,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7286677956581116,0.2961432337760925,0.2721060514450073,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8455967307090759,0.4727163016796112,0.452842503786087,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.8795883655548096,0.5508695840835571,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7544489502906799,0.331822395324707,0.3200949132442474,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6106151938438416,0.171855166554451,0.8021019697189331,284.8760986328125,284.95001220703125,297.735107421875,290.8394775390625,297.1806030273437,296.99786376953125,284.8765563964844,1.0,0.5846750140190125,0.3506501615047455,0.3506501615047455,1.0,1.0,-2.8791754245758057,0.7120462656021118,2.1671292781829834,0.063729278743267,0.8803627490997314,0.8803627490997314,0.0,202.8338165283203,202.0,41894.95703125,0.0,2355.46337890625,1.0,280.657470703125,283.3648986816406,293.8406677246094,296.5983581542969,293.1499938964844,293.1499938964844,280.95001220703125,38095.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842755556106567,1.0,0.0,0.0,3.6969411373138414,3.696966171264648,9.11965457817132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.06005859375,0.0,1601.905517578125,1895.4371337890625,0.0,3256.635009765625,0.9166507720947266,1.0,0.0,3.0,1.0,0.0
18124500,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.726616382598877,0.294740080833435,0.270687997341156,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8432964086532593,0.4706580936908722,0.4507401287555694,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.8774721622467041,0.55302894115448,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7523747086524963,0.3303706347942352,0.3186249732971191,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6083308458328247,0.170697882771492,0.7967944145202637,285.00146484375,284.95001220703125,297.7036437988281,290.8212585449219,297.1692810058594,296.9927978515625,285.0058288574219,1.0,0.5839967131614685,0.3512623906135559,0.3512623906135559,1.0,1.0,-2.8693904876708984,0.7105618715286255,2.1588284969329834,0.0643710568547248,0.9588638544082642,0.9588638544082642,0.0,203.6303100585937,202.0,40900.43359375,0.0,2342.114990234375,1.0,280.902587890625,283.51904296875,293.80584716796875,296.3808288574219,293.1499938964844,293.1499938964844,280.95001220703125,34560.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554767966270447,1.0,0.0,0.0,3.722196102142334,3.7222204208374015,9.244677698916348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.951171875,0.0,1603.9984130859375,1895.4371337890625,0.0,2986.592041015625,0.9221293330192566,1.0,0.0,3.0,1.0,0.0
18124560,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7249432802200317,0.293577641248703,0.2696267664432525,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8413367867469788,0.4688502848148346,0.4490185081958771,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.8755173087120056,0.5549806356430054,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7506116032600403,0.3291083872318268,0.3174254894256592,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6062883138656616,0.1696546077728271,0.792150616645813,285.0040283203125,284.95001220703125,297.6723937988281,290.8031005859375,297.1598205566406,296.9902648925781,285.0023498535156,1.0,0.5835083723068237,0.3517767786979675,0.3517767786979675,1.0,1.0,-2.861365795135498,0.7093861699104309,2.151979446411133,0.0649329870939254,0.9796327948570251,0.9796327948570251,0.0,204.38589477539065,190.0,40824.0859375,0.0,2331.71826171875,1.0,280.943359375,283.5189514160156,293.80206298828125,296.4239501953125,293.1499938964844,293.1499938964844,280.6499938964844,33417.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623536825180054,1.0,0.0,0.0,3.790499210357666,3.790524244308472,9.587074600858614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.03125,0.0,1675.103515625,1895.4371337890625,0.0,3051.08154296875,0.9349908232688904,1.0,0.0,3.0,1.0,0.0
18124620,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7240588068962097,0.2902555763721466,0.2668443322181701,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8405722379684448,0.464176744222641,0.4448535442352295,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.8699222803115845,0.5514189600944519,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7499112486839294,0.3258137106895447,0.3144710659980774,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6046369075775146,0.1671467125415802,0.7811614274978638,284.85552978515625,284.95001220703125,297.6106262207031,290.76715087890625,297.1378479003906,296.9812927246094,284.8579406738281,1.0,0.5778029561042786,0.3528055548667907,0.3528055548667907,1.0,1.0,-2.8319976329803467,0.7026911973953247,2.1293063163757324,0.0650025308132171,0.842179000377655,0.842179000377655,0.0,201.3675842285156,178.0,41112.984375,0.0,2266.092041015625,1.0,280.6564636230469,283.3652648925781,293.76593017578125,296.4781799316406,293.1499938964844,293.1499938964844,280.95001220703125,41117.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802976012229919,1.0,0.0,0.0,3.622131109237671,3.6221556663513184,8.754303735258873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.31689453125,0.0,1540.3814697265625,1895.4371337890625,0.0,3219.369384765625,0.9024543166160583,1.0,0.0,3.0,1.0,0.0
18124680,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7240588068962097,0.2902555763721466,0.2668443322181701,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8405722379684448,0.464176744222641,0.4448535442352295,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.8699222803115845,0.5514189600944519,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7499112486839294,0.3258137106895447,0.3144710659980774,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6046369075775146,0.1671467125415802,0.7811614274978638,284.85552978515625,284.95001220703125,297.6106262207031,290.76715087890625,297.1378479003906,296.9812927246094,284.8579406738281,1.0,0.5778029561042786,0.3528055548667907,0.3528055548667907,1.0,1.0,-2.8319976329803467,0.7026911973953247,2.1293063163757324,0.0650025308132171,0.842179000377655,0.842179000377655,0.0,201.3675842285156,178.0,41112.984375,0.0,2266.092041015625,1.0,280.6564636230469,283.3652648925781,293.76593017578125,296.4781799316406,293.1499938964844,293.1499938964844,280.95001220703125,41117.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802976012229919,1.0,0.0,0.0,3.622131109237671,3.6221556663513184,8.754303735258873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.31689453125,0.0,1540.3814697265625,1895.4371337890625,0.0,3219.369384765625,0.9024543166160583,1.0,0.0,3.0,1.0,0.0
18124740,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7257016897201538,0.2877928912639618,0.2641845047473907,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8427363634109497,0.4603581428527832,0.4407820999622345,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.867530345916748,0.5419456362724304,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7518037557601929,0.3230901658535003,0.3115044832229614,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6052104234695435,0.1649406999349594,0.7697486281394958,284.9822082519531,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9803771972656,284.9807434082031,1.0,0.5694139003753662,0.353834331035614,0.353834331035614,1.0,1.0,-2.795241355895996,0.693576455116272,2.1016647815704346,0.0640595555305481,0.9292780756950378,0.9292780756950378,0.0,194.93263244628903,181.0,39805.29296875,0.0,2172.928955078125,1.0,280.94195556640625,283.5212097167969,293.7294311523437,296.29364013671875,293.1499938964844,293.1499938964844,280.6499938964844,34507.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557168245315552,1.0,0.0,0.0,3.689451932907105,3.689476251602173,9.082742735699868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.1953125,0.0,1566.2198486328125,1895.4371337890625,0.0,2988.841552734375,0.9130806922912598,1.0,0.0,3.0,1.0,0.0
18124800,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7257016897201538,0.2877928912639618,0.2641845047473907,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8427363634109497,0.4603581428527832,0.4407820999622345,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.867530345916748,0.5419456362724304,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7518037557601929,0.3230901658535003,0.3115044832229614,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6052104234695435,0.1649406999349594,0.7697486281394958,284.9822082519531,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9803771972656,284.9807434082031,1.0,0.5694139003753662,0.353834331035614,0.353834331035614,1.0,1.0,-2.795241355895996,0.693576455116272,2.1016647815704346,0.0640595555305481,0.9292780756950378,0.9292780756950378,0.0,194.93263244628903,181.0,39805.29296875,0.0,2172.928955078125,1.0,280.94195556640625,283.5212097167969,293.7294311523437,296.29364013671875,293.1499938964844,293.1499938964844,280.6499938964844,34507.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557168245315552,1.0,0.0,0.0,3.689451932907105,3.689476251602173,9.082742735699868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.1953125,0.0,1566.2198486328125,1895.4371337890625,0.0,2988.841552734375,0.9130806922912598,1.0,0.0,3.0,1.0,0.0
18124860,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7250539064407349,0.2846719920635223,0.2615195512771606,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.842195987701416,0.4558681845664978,0.4367104470729828,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.864684522151947,0.538028359413147,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7512657046318054,0.319873183965683,0.3085653185844421,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6037117838859558,0.1625339835882187,0.7589954733848572,284.8697814941406,284.95001220703125,297.4906921386719,290.6971130371094,297.1056213378906,296.97772216796875,284.87225341796875,1.0,0.5643237233161926,0.3551385998725891,0.3551385998725891,1.0,1.0,-2.7659714221954346,0.687501847743988,2.078469753265381,0.0643518790602684,0.8106752634048462,0.8106752634048462,0.0,191.78375244140625,184.0,39838.77734375,0.0,2109.570068359375,1.0,280.65838623046875,283.41082763671875,293.6943054199219,296.3266296386719,293.1499938964844,293.1499938964844,280.95001220703125,42002.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701819181442261,1.0,0.0,0.0,3.454780578613281,3.454803705215454,7.964054589137959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.884765625,0.0,1369.1396484375,1895.4371337890625,0.0,3124.517333984375,0.8670958280563354,1.0,0.0,3.0,1.0,0.0
18124920,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7250539064407349,0.2846719920635223,0.2615195512771606,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.842195987701416,0.4558681845664978,0.4367104470729828,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.864684522151947,0.538028359413147,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7512657046318054,0.319873183965683,0.3085653185844421,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6037117838859558,0.1625339835882187,0.7589954733848572,284.8697814941406,284.95001220703125,297.4906921386719,290.6971130371094,297.1056213378906,296.97772216796875,284.87225341796875,1.0,0.5643237233161926,0.3551385998725891,0.3551385998725891,1.0,1.0,-2.7659714221954346,0.687501847743988,2.078469753265381,0.0643518790602684,0.8106752634048462,0.8106752634048462,0.0,191.78375244140625,184.0,39838.77734375,0.0,2109.570068359375,1.0,280.65838623046875,283.41082763671875,293.6943054199219,296.3266296386719,293.1499938964844,293.1499938964844,280.95001220703125,42002.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701819181442261,1.0,0.0,0.0,3.454780578613281,3.454803705215454,7.964054589137959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.884765625,0.0,1369.1396484375,1895.4371337890625,0.0,3124.517333984375,0.8670958280563354,1.0,0.0,3.0,1.0,0.0
18124980,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7232213020324707,0.2823417782783508,0.259213775396347,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8401308655738831,0.4521978795528412,0.4330216944217682,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.8622304201126099,0.5376476645469666,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7493376135826111,0.3172143399715423,0.3058849573135376,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.600944459438324,0.1604253202676773,0.749032735824585,284.9896240234375,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886169433594,1.0,0.5610754489898682,0.3564428389072418,0.3564428389072418,1.0,1.0,-2.743108034133911,0.6834567785263062,2.0596513748168945,0.0652711912989616,0.8991034030914307,0.8991034030914307,0.0,190.7505798339844,187.0,38779.25390625,0.0,2067.5341796875,1.0,280.9407043457031,283.5546875,293.6613464355469,296.1578369140625,293.1499938964844,293.1499938964844,281.25,34153.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846474289894104,1.0,0.0,0.0,3.545868396759033,3.545891046524048,8.389547474507708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.77001953125,0.0,1406.9537353515625,1895.4371337890625,0.0,2902.259765625,0.8806851506233215,1.0,0.0,3.0,1.0,0.0
18125040,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7232213020324707,0.2823417782783508,0.259213775396347,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8401308655738831,0.4521978795528412,0.4330216944217682,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.8622304201126099,0.5376476645469666,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7493376135826111,0.3172143399715423,0.3058849573135376,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.600944459438324,0.1604253202676773,0.749032735824585,284.9896240234375,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886169433594,1.0,0.5610754489898682,0.3564428389072418,0.3564428389072418,1.0,1.0,-2.743108034133911,0.6834567785263062,2.0596513748168945,0.0652711912989616,0.8991034030914307,0.8991034030914307,0.0,190.7505798339844,187.0,38779.25390625,0.0,2067.5341796875,1.0,280.9407043457031,283.5546875,293.6613464355469,296.1578369140625,293.1499938964844,293.1499938964844,281.25,34153.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846474289894104,1.0,0.0,0.0,3.545868396759033,3.545891046524048,8.389547474507708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.77001953125,0.0,1406.9537353515625,1895.4371337890625,0.0,2902.259765625,0.8806851506233215,1.0,0.0,3.0,1.0,0.0
18125100,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.722123920917511,0.2812992632389068,0.258232444524765,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.838839590549469,0.4505038857460022,0.4313733577728271,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.9990000128746032,0.8608867526054382,0.5382254123687744,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7481502294540405,0.3159934282302856,0.3046959340572357,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.5993734002113342,0.1594499200582504,0.7445641160011292,285.0896911621094,284.95001220703125,297.4046936035156,290.6469116210937,297.0856628417969,296.97906494140625,285.09344482421875,1.0,0.5599946975708008,0.3570949733257293,0.3570949733257293,1.0,1.0,-2.7338407039642334,0.6821156740188599,2.051725149154663,0.0659524425864219,0.993896484375,0.993896484375,0.0,190.72024536132807,187.0,37928.32421875,0.0,2052.4677734375,1.0,281.1971435546875,283.6803283691406,293.6352233886719,296.0105895996094,293.1499938964844,293.1499938964844,281.25,31298.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261966109275818,1.0,0.0,0.0,3.637437343597412,3.637460231781006,8.828446880215779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.8125,0.0,1484.177001953125,1895.4371337890625,0.0,2713.06884765625,0.9004098773002625,1.0,0.0,3.0,1.0,0.0
18125160,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7209836840629578,0.280298501253128,0.2573747038841247,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8374683856964111,0.4488602876663208,0.429868072271347,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9990000128746032,0.8593897819519043,0.5391497015953064,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7468979358673096,0.314814954996109,0.303615927696228,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.5977495908737183,0.1585118621587753,0.740443766117096,285.0832824707031,284.95001220703125,297.3768920898437,290.6307067871094,297.0797424316406,296.9802551269531,285.0809936523437,1.0,0.5592050552368164,0.357742041349411,0.357742041349411,1.0,1.0,-2.725860595703125,0.6811699867248535,2.0446906089782715,0.0667479038238525,1.0,1.0,0.0,190.9207458496093,190.0,37894.03515625,0.0,2040.6114501953125,1.0,281.2418518066406,283.669189453125,293.63330078125,296.0712890625,293.1499938964844,293.1499938964844,280.95001220703125,31402.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369941711425781,1.0,0.0,0.0,3.734697580337525,3.7347216606140137,9.306880883741542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.875,0.0,1594.2552490234375,1895.4371337890625,0.0,2813.64501953125,0.920813262462616,1.0,0.0,3.0,1.0,0.0
18125220,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7170510292053223,0.2770207226276397,0.2548831403255462,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8331518173217773,0.4442187845706939,0.4260012209415436,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8529884219169617,0.5432092547416687,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.742982029914856,0.3114680349826813,0.3008531332015991,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.5931015610694885,0.1560701429843902,0.730777382850647,284.8806457519531,284.95001220703125,297.32281494140625,290.59930419921875,297.0649719238281,296.9783020019531,284.8809509277344,1.0,0.5580794811248779,0.3590361773967743,0.3590361773967743,1.0,1.0,-2.7081663608551025,0.6786770224571228,2.029489278793335,0.068223163485527,0.8886292576789856,0.8886292576789856,0.0,192.4444580078125,178.0,38681.6640625,0.0,2019.494384765625,1.0,280.95635986328125,283.4473876953125,293.6008605957031,296.1595153808594,293.1499938964844,293.1499938964844,281.25,37550.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861160159111023,1.0,0.0,0.0,3.7105226516723633,3.71054744720459,9.186782676806616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.64501953125,0.0,1613.3447265625,1895.4371337890625,0.0,3039.88623046875,0.919262945652008,1.0,0.0,3.0,1.0,0.0
18125280,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7170510292053223,0.2770207226276397,0.2548831403255462,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8331518173217773,0.4442187845706939,0.4260012209415436,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8529884219169617,0.5432092547416687,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.742982029914856,0.3114680349826813,0.3008531332015991,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.5931015610694885,0.1560701429843902,0.730777382850647,284.8806457519531,284.95001220703125,297.32281494140625,290.59930419921875,297.0649719238281,296.9783020019531,284.8809509277344,1.0,0.5580794811248779,0.3590361773967743,0.3590361773967743,1.0,1.0,-2.7081663608551025,0.6786770224571228,2.029489278793335,0.068223163485527,0.8886292576789856,0.8886292576789856,0.0,192.4444580078125,178.0,38681.6640625,0.0,2019.494384765625,1.0,280.95635986328125,283.4473876953125,293.6008605957031,296.1595153808594,293.1499938964844,293.1499938964844,281.25,37550.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861160159111023,1.0,0.0,0.0,3.7105226516723633,3.71054744720459,9.186782676806616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.64501953125,0.0,1613.3447265625,1895.4371337890625,0.0,3039.88623046875,0.919262945652008,1.0,0.0,3.0,1.0,0.0
18125340,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7160707712173462,0.2743061482906341,0.2521222829818725,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8323138356208801,0.4401366412639618,0.4218129217624664,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.8474525809288025,0.5396094918251038,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7421015501022339,0.3084309101104736,0.2977325618267059,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.5910125970840454,0.1536740809679031,0.7192789316177368,285.00537109375,284.95001220703125,297.2708435058594,290.5692749023437,297.0503845214844,296.97607421875,285.0029296875,1.0,0.552268385887146,0.3603303134441376,0.3603303134441376,1.0,1.0,-2.677934169769287,0.6720293760299683,2.0059046745300293,0.0684324577450752,0.987586259841919,0.987586259841919,0.0,189.4713134765625,166.0,37479.3984375,0.0,1958.427490234375,1.0,281.2435913085937,283.5984802246094,293.5674743652344,295.98590087890625,293.1499938964844,293.1499938964844,280.95001220703125,33289.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356948494911194,1.0,0.0,0.0,3.807314872741699,3.807339906692505,9.672324949860922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.2978515625,0.0,1694.1815185546875,1895.4371337890625,0.0,2801.519775390625,0.938633918762207,1.0,0.0,3.0,1.0,0.0
18125400,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7160707712173462,0.2743061482906341,0.2521222829818725,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8323138356208801,0.4401366412639618,0.4218129217624664,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.8474525809288025,0.5396094918251038,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7421015501022339,0.3084309101104736,0.2977325618267059,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.5910125970840454,0.1536740809679031,0.7192789316177368,285.00537109375,284.95001220703125,297.2708435058594,290.5692749023437,297.0503845214844,296.97607421875,285.0029296875,1.0,0.552268385887146,0.3603303134441376,0.3603303134441376,1.0,1.0,-2.677934169769287,0.6720293760299683,2.0059046745300293,0.0684324577450752,0.987586259841919,0.987586259841919,0.0,189.4713134765625,166.0,37479.3984375,0.0,1958.427490234375,1.0,281.2435913085937,283.5984802246094,293.5674743652344,295.98590087890625,293.1499938964844,293.1499938964844,280.95001220703125,33289.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356948494911194,1.0,0.0,0.0,3.807314872741699,3.807339906692505,9.672324949860922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.2978515625,0.0,1694.1815185546875,1895.4371337890625,0.0,2801.519775390625,0.938633918762207,1.0,0.0,3.0,1.0,0.0
18125460,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7172742486000061,0.270929753780365,0.2491723001003265,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8340005278587341,0.4353657066822052,0.4174140691757202,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.8422722816467285,0.5305238366127014,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7434349060058594,0.3048627972602844,0.2943973839282989,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.5909672379493713,0.1510193198919296,0.7070268988609314,284.84002685546875,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426818847656,1.0,0.5437266230583191,0.3616265058517456,0.3616265058517456,1.0,1.0,-2.639465093612671,0.6626096963882446,1.9768553972244265,0.0676769390702247,0.8341630101203918,0.8341630101203918,0.0,183.3685913085937,169.0,37599.38671875,0.0,1871.9576416015625,1.0,280.95635986328125,283.4339599609375,293.5385437011719,296.036865234375,293.1499938964844,293.1499938964844,281.25,41896.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534497022628784,1.0,0.0,0.0,3.620394468307495,3.6204192638397217,8.745911941332452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.984375,0.0,1544.242919921875,1895.4371337890625,0.0,2967.591552734375,0.9024178385734558,1.0,0.0,3.0,1.0,0.0
18125520,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7172742486000061,0.270929753780365,0.2491723001003265,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8340005278587341,0.4353657066822052,0.4174140691757202,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.8422722816467285,0.5305238366127014,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7434349060058594,0.3048627972602844,0.2943973839282989,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.5909672379493713,0.1510193198919296,0.7070268988609314,284.84002685546875,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426818847656,1.0,0.5437266230583191,0.3616265058517456,0.3616265058517456,1.0,1.0,-2.639465093612671,0.6626096963882446,1.9768553972244265,0.0676769390702247,0.8341630101203918,0.8341630101203918,0.0,183.3685913085937,169.0,37599.38671875,0.0,1871.9576416015625,1.0,280.95635986328125,283.4339599609375,293.5385437011719,296.036865234375,293.1499938964844,293.1499938964844,281.25,41896.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534497022628784,1.0,0.0,0.0,3.620394468307495,3.6204192638397217,8.745911941332452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.984375,0.0,1544.242919921875,1895.4371337890625,0.0,2967.591552734375,0.9024178385734558,1.0,0.0,3.0,1.0,0.0
18125580,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7166993021965027,0.2684378921985626,0.2465747743844986,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8335570693016052,0.4314834177494049,0.4133884906768799,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8393990397453308,0.5263044238090515,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.742832601070404,0.3019051253795624,0.2913039624691009,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5890896916389465,0.148717924952507,0.6956437826156616,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0224609375,296.9711608886719,284.9815673828125,1.0,0.5384083390235901,0.362922728061676,0.362922728061676,1.0,1.0,-2.6090238094329834,0.6557713150978088,1.9532526731491089,0.0673932656645774,0.9261519312858582,0.9261519312858582,0.0,180.12509155273438,172.0,36357.94140625,0.0,1812.1220703125,1.0,281.24188232421875,283.6044006347656,293.5109558105469,295.8588256835937,293.1499938964844,293.1499938964844,280.95001220703125,34586.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247647881507874,1.0,0.0,0.0,3.678186416625977,3.678210496902466,9.02736076113797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.81787109375,0.0,1554.0950927734375,1895.4371337890625,0.0,2699.767333984375,0.9106601476669312,1.0,0.0,3.0,1.0,0.0
18125640,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7166993021965027,0.2684378921985626,0.2465747743844986,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8335570693016052,0.4314834177494049,0.4133884906768799,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8393990397453308,0.5263044238090515,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.742832601070404,0.3019051253795624,0.2913039624691009,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5890896916389465,0.148717924952507,0.6956437826156616,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0224609375,296.9711608886719,284.9815673828125,1.0,0.5384083390235901,0.362922728061676,0.362922728061676,1.0,1.0,-2.6090238094329834,0.6557713150978088,1.9532526731491089,0.0673932656645774,0.9261519312858582,0.9261519312858582,0.0,180.12509155273438,172.0,36357.94140625,0.0,1812.1220703125,1.0,281.24188232421875,283.6044006347656,293.5109558105469,295.8588256835937,293.1499938964844,293.1499938964844,280.95001220703125,34586.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247647881507874,1.0,0.0,0.0,3.678186416625977,3.678210496902466,9.02736076113797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.81787109375,0.0,1554.0950927734375,1895.4371337890625,0.0,2699.767333984375,0.9106601476669312,1.0,0.0,3.0,1.0,0.0
18125700,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7159202098846436,0.2669762074947357,0.2454359531402588,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.8327133059501648,0.4293053746223449,0.4115267395973205,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9990000128746032,0.8372135758399963,0.525640070438385,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.742000162601471,0.3002769947052002,0.2898984849452972,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.5877005457878113,0.1475251317024231,0.6905520558357239,284.8473205566406,284.95001220703125,297.15155029296875,290.50146484375,297.0164489746094,296.9706726074219,284.8406677246094,1.0,0.5365349054336548,0.3635708093643188,0.3635708093643188,1.0,1.0,-2.5968129634857178,0.6533151268959045,1.943497896194458,0.0676455199718475,0.8266223669052124,0.8266223669052124,0.0,179.36514282226562,172.0,36926.703125,0.0,1790.8385009765625,1.0,280.99725341796875,283.4485168457031,293.5164489746094,296.0227966308594,293.1499938964844,293.1499938964844,280.95001220703125,39532.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542770743370056,1.0,0.0,0.0,3.6125078201293945,3.612532138824463,8.707849019629066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.13623046875,0.0,1518.017333984375,1895.4371337890625,0.0,2975.345703125,0.8965803384780884,1.0,0.0,3.0,1.0,0.0
18125760,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7143367528915405,0.2653188109397888,0.244000643491745,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8311038613319397,0.4269495010375976,0.4093541502952575,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.8343307971954346,0.5261259078979492,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7404726147651672,0.2984866201877594,0.2882615029811859,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.5856175422668457,0.1462279856204986,0.6849316358566284,284.864013671875,284.95001220703125,297.1297302246094,290.48931884765625,297.009765625,296.9690246582031,284.867919921875,1.0,0.5349953770637512,0.3643718361854553,0.3643718361854553,1.0,1.0,-2.584341287612915,0.651104211807251,1.9332369565963743,0.0682036429643631,0.8036348223686218,0.8036348223686218,0.0,179.1912841796875,160.0,36443.28515625,0.0,1771.9224853515625,1.0,280.9578552246094,283.4898681640625,293.48663330078125,295.9097900390625,293.1499938964844,293.1499938964844,281.25,42661.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841884434223175,1.0,0.0,0.0,3.4329187870025635,3.4329419136047363,7.863581004130538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.94482421875,0.0,1351.67529296875,1895.4371337890625,0.0,2859.326416015625,0.8626405000686646,1.0,0.0,3.0,1.0,0.0
18125820,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7150058150291443,0.2629089057445526,0.2414950579404831,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8320268392562866,0.4231663346290588,0.4054377973079681,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.8305013179779053,0.5192365050315857,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7410461902618408,0.2955501973628998,0.2851925492286682,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.584835410118103,0.1439591348171234,0.6736628413200378,284.9881286621094,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.9866027832031,1.0,0.5277179479598999,0.3659738600254059,0.3659738600254059,1.0,1.0,-2.5511295795440674,0.6439234614372253,1.9072061777114868,0.0685300678014755,0.893591582775116,0.893591582775116,0.0,174.54837036132812,163.0,35328.03515625,0.0,1704.083984375,1.0,281.2405090332031,283.63555908203125,293.46368408203125,295.7483215332031,293.1499938964844,293.1499938964844,281.54998779296875,34174.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143081068992615,1.0,0.0,0.0,3.5260918140411377,3.5261144638061523,8.296225360027165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.92822265625,0.0,1386.43994140625,1895.4371337890625,0.0,2602.921875,0.8762316703796387,1.0,0.0,3.0,1.0,0.0
18125880,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7150058150291443,0.2629089057445526,0.2414950579404831,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8320268392562866,0.4231663346290588,0.4054377973079681,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.8305013179779053,0.5192365050315857,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7410461902618408,0.2955501973628998,0.2851925492286682,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.584835410118103,0.1439591348171234,0.6736628413200378,284.9881286621094,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.9866027832031,1.0,0.5277179479598999,0.3659738600254059,0.3659738600254059,1.0,1.0,-2.5511295795440674,0.6439234614372253,1.9072061777114868,0.0685300678014755,0.893591582775116,0.893591582775116,0.0,174.54837036132812,163.0,35328.03515625,0.0,1704.083984375,1.0,281.2405090332031,283.63555908203125,293.46368408203125,295.7483215332031,293.1499938964844,293.1499938964844,281.54998779296875,34174.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143081068992615,1.0,0.0,0.0,3.5260918140411377,3.5261144638061523,8.296225360027165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.92822265625,0.0,1386.43994140625,1895.4371337890625,0.0,2602.921875,0.8762316703796387,1.0,0.0,3.0,1.0,0.0
18125940,296.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.7146146893501282,0.0,0.2395425885915756,296.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.8315321207046509,0.0,0.4020639657974243,296.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.9990000128746032,0.0,0.5159009099006653,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.7404190897941589,0.0,0.2825938761234283,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.5830315947532654,0.0,0.6641045808792114,285.0850524902344,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.0823669433594,0.0,0.0,0.367575854063034,0.367575854063034,1.0,1.0,-2.5261027812957764,0.6394019722938538,1.8867007493972776,0.0694212615489959,0.0,0.0,0.0,172.01658630371094,60.0,34377.0625,0.0,1658.124755859375,0.0,281.5419616699219,283.75299072265625,293.4482421875,295.6697692871094,293.1499938964844,293.1499938964844,278.1499938964844,31172.580078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720169305801392,3.7201931476593018,9.234613571607042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.831787109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.7146146893501282,0.0,0.2395425885915756,296.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.8315321207046509,0.0,0.4020639657974243,296.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.9990000128746032,0.0,0.5159009099006653,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.7404190897941589,0.0,0.2825938761234283,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.5830315947532654,0.0,0.6641045808792114,285.0850524902344,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.0823669433594,0.0,0.0,0.367575854063034,0.367575854063034,1.0,1.0,-2.5261027812957764,0.6394019722938538,1.8867007493972776,0.0694212615489959,0.0,0.0,0.0,172.01658630371094,60.0,34377.0625,0.0,1658.124755859375,0.0,281.5419616699219,283.75299072265625,293.4482421875,295.6697692871094,293.1499938964844,293.1499938964844,278.1499938964844,31172.580078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720169305801392,3.7201931476593018,9.234613571607042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.831787109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
