time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126060,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407897949219,0.0,0.0,0.0007925552199594,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.32537841796875,0.361259788274765,0.0,0.0008346068789251,297.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35968017578125,0.361259788274765,0.0,0.0006164397345855,297.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3337707519531,0.0,0.0,0.0008346011163666,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32891845703125,0.0,0.0,0.0039589134976267,289.138916015625,294.1499938964844,297.0289306640625,290.4346008300781,296.15264892578125,296.73895263671875,284.1304931640625,0.0,0.0,0.2830472290515899,0.2830472290515899,1.0,1.0,-0.0084455553442239,0.0020120977424085,0.0064334571361541,-0.0172751639038324,0.0,0.0,0.0,-0.0469101034104824,60.0,1596.3104248046875,0.0,-4.863132289756322e-06,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,-2.9103830456733704e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4891130380306219e-16,-1.4896011407664772e-16,-7.3154598264935125e-22,-1.09473248608577e-14,-1.0947295214704543e-14,-2.9202923286065604e-20,0.0,0.0,-0.0,0.0,0.0,8.561327955841072e-29,5.224843405362477e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804626464844,0.0,0.0,0.0009212881559506,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34539794921875,0.0,0.0,0.0014941613189876,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3997802734375,0.0,0.0,0.0020968962926417,297.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724670410156,0.0,0.0,0.0010760431177914,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680725097656,0.0,0.0,0.0027434546500444,289.1307067871094,294.1499938964844,297.0133361816406,290.4256591796875,296.16021728515625,296.7197570800781,283.7105407714844,0.0,0.0,0.2205455154180526,0.2205455154180526,1.0,1.0,0.0269632879644632,-0.0010941396467387,-0.0258691478520631,-0.0034604021348059,0.0,0.0,0.0,0.1402085870504379,60.0,752.3989868164062,-0.0,-6.8170420490787365e-06,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.0154598774634e-27,1.0816752880313628e-26,1.3321157887247185e-29,-5.954898458777929e-18,-5.9502546668190564e-18,-4.643745914639381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130187988281,0.0,0.0,9.449767094338311e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748413085937,0.0,0.0,9.920827142195776e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143615722656,0.0,0.0,7.269908383022994e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30517578125,0.0,0.0,9.94494985206984e-05,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3058166503906,0.0,0.0,0.0004731052613351,289.0146484375,294.1499938964844,296.9766540527344,290.40313720703125,295.9588928222656,296.5210266113281,283.4502868652344,0.0,0.0,0.0735151767730712,0.0735151767730712,1.0,1.0,-0.0011416091583669,1.6231384506681934e-05,0.0011253777192905,-0.0182909946888685,0.0,0.0,0.0,-0.0091208182275295,60.0,130.96876525878906,0.0,-6.9119579393373e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.179679619166813e-38,-3.8253626388063884e-38,-2.1109452937968086e-38,-2.4361987691592524e-21,-1.1932791194416337e-21,-1.2429196497176189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130187988281,0.0,0.0,9.449767094338311e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748413085937,0.0,0.0,9.920827142195776e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143615722656,0.0,0.0,7.269908383022994e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30517578125,0.0,0.0,9.94494985206984e-05,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3058166503906,0.0,0.0,0.0004731052613351,289.0146484375,294.1499938964844,296.9766540527344,290.40313720703125,295.9588928222656,296.5210266113281,283.4502868652344,0.0,0.0,0.0735151767730712,0.0735151767730712,1.0,1.0,-0.0011416091583669,1.6231384506681934e-05,0.0011253777192905,-0.0182909946888685,0.0,0.0,0.0,-0.0091208182275295,60.0,130.96876525878906,0.0,-6.9119579393373e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.179679619166813e-38,-3.8253626388063884e-38,-2.1109452937968086e-38,-2.4361987691592524e-21,-1.1932791194416337e-21,-1.2429196497176189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092041015625,0.0,0.0,9.498711006017402e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,0.0001000236661639,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.310546875,0.0,0.0,7.387004006886855e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014221191406,0.0,0.0,0.000100025521533,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3020324707031,0.0,0.0,0.0004744860925711,289.0028991699219,294.1499938964844,296.9583435058594,290.3911437988281,295.961181640625,296.56085205078125,283.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121223749592,1.3102254392549641e-08,0.0010121093364432,-0.0181662403047084,0.0,0.0,0.0,-0.0084291324019432,60.0,54.23235321044922,0.0,-6.985179368257377e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6841936748293774e-43,8.113518108440691e-43,4.372051208693429e-43,-2.401170012818976e-21,-1.2002847091509756e-21,-1.200885404642196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3052062988281,0.0,0.0,9.500396117800848e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674865722656,0.0,0.0,0.0001000452321022,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065185546875,0.0,0.0,7.389325037365779e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974548339844,0.0,0.0,0.0001000440388452,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2980651855469,0.0,0.0,0.00047455666936,288.9909362792969,294.1499938964844,296.94000244140625,290.3786926269531,295.9700622558594,296.6160888671875,283.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123630054295,7.317452865862606e-09,0.0010123557876795,-0.0182016901671886,0.0,0.0,0.0,-0.0084364954382181,60.0,24.95799446105957,0.0,-6.987666267832537e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4007325926024744e-21,-1.2003720518304017e-21,-1.2003604397978768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.296630859375,0.0,0.0,9.502143802819774e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2594299316406,0.0,0.0,0.0001000635456875,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2979736328125,0.0,0.0,7.390663085971028e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890014648437,0.0,0.0,0.0001000624179141,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28961181640625,0.0,0.0,0.0004746443300973,288.9664611816406,294.1499938964844,296.9033203125,290.3524475097656,295.98712158203125,296.696533203125,283.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343532257506e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.20938491821289,0.0,-6.990218537339389e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400741074434928e-21,-1.200370335269072e-21,-1.2003706381916597e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.296630859375,0.0,0.0,9.502143802819774e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2594299316406,0.0,0.0,0.0001000635456875,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2979736328125,0.0,0.0,7.390663085971028e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890014648437,0.0,0.0,0.0001000624179141,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28961181640625,0.0,0.0,0.0004746443300973,288.9664611816406,294.1499938964844,296.9033203125,290.3524475097656,295.98712158203125,296.696533203125,283.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343532257506e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.20938491821289,0.0,-6.990218537339389e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400741074434928e-21,-1.200370335269072e-21,-1.2003706381916597e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28741455078125,0.0,0.0,9.50334215303883e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2506408691406,0.0,0.0,0.0001000761549221,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887268066406,0.0,0.0,7.391595136141405e-05,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798767089844,0.0,0.0,0.0001000750417006,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2804870605469,0.0,0.0,0.0004747043130919,288.9412841796875,294.1499938964844,296.8666687011719,290.3245544433594,296.0032043457031,296.74560546875,283.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.533570289611816,0.0,-6.991963630298417e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740670538144e-21,-1.200370335269072e-21,-1.200370335269072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28741455078125,0.0,0.0,9.50334215303883e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2506408691406,0.0,0.0,0.0001000761549221,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887268066406,0.0,0.0,7.391595136141405e-05,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798767089844,0.0,0.0,0.0001000750417006,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2804870605469,0.0,0.0,0.0004747043130919,288.9412841796875,294.1499938964844,296.8666687011719,290.3245544433594,296.0032043457031,296.74560546875,283.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.533570289611816,0.0,-6.991963630298417e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740670538144e-21,-1.200370335269072e-21,-1.200370335269072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2775573730469,0.0,0.0,9.503981709713116e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24127197265625,0.0,0.0,0.000100082870631,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2788391113281,0.0,0.0,7.392091356450692e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701110839844,0.0,0.0,0.0001000817719614,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.27069091796875,0.0,0.0,0.0004747363564092,288.91552734375,294.1499938964844,296.8299865722656,290.2951965332031,296.0183410644531,296.7724304199219,283.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.3539379030762575e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,9.26364517211914,0.0,-6.992887335854904e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740670538144e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2775573730469,0.0,0.0,9.503981709713116e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24127197265625,0.0,0.0,0.000100082870631,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2788391113281,0.0,0.0,7.392091356450692e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701110839844,0.0,0.0,0.0001000817719614,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.27069091796875,0.0,0.0,0.0004747363564092,288.91552734375,294.1499938964844,296.8299865722656,290.2951965332031,296.0183410644531,296.7724304199219,283.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.3539379030762575e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,9.26364517211914,0.0,-6.992887335854904e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740670538144e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26708984375,0.0,0.0,9.504063200438396e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.000100083714642,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2683410644531,0.0,0.0,7.392153202090412e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597045898437,0.0,0.0,0.0001000826305244,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26031494140625,0.0,0.0,0.0004747404891531,288.88916015625,294.1499938964844,296.7933349609375,290.2645263671875,296.03253173828125,296.7823181152344,283.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354799436143366e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.175272941589355,0.0,-6.992988943466116e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26708984375,0.0,0.0,9.504063200438396e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.000100083714642,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2683410644531,0.0,0.0,7.392153202090412e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597045898437,0.0,0.0,0.0001000826305244,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26031494140625,0.0,0.0,0.0004747404891531,288.88916015625,294.1499938964844,296.7933349609375,290.2645263671875,296.03253173828125,296.7823181152344,283.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354799436143366e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.175272941589355,0.0,-6.992988943466116e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616271972656,0.0,0.0,9.503894398221746e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2260131835937,0.0,0.0,0.0001000819247565,299.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26287841796875,0.0,0.0,7.392020779661834e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543029785156,0.0,0.0,0.0001000808406388,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548828125,0.0,0.0,0.00047473210725,288.8757629394531,294.1499938964844,296.7749938964844,290.24871826171875,296.0392761230469,296.7822265625,283.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.352616293587744e-09,0.0010127226123586,-0.018314404413104,0.0,0.0,0.0,-0.0084578236564993,60.0,9.141312599182127,0.0,-6.992731016453035e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2560119628906,0.0,0.0,9.503585170023145e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206115722656,0.0,0.0,0.0001000786578515,299.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572631835937,0.0,0.0,7.391779945464805e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2487487792969,0.0,0.0,0.0001000775882857,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24932861328125,0.0,0.0,0.0004747167113237,288.8622436523437,294.1499938964844,296.75665283203125,290.232666015625,296.0457763671875,296.77947998046875,283.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.348692765418718e-09,0.0010126890847459,-0.0183041300624609,0.0,0.0,0.0,-0.008455878123641,60.0,9.108882904052734,0.0,-6.99226774258932e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444152832031,0.0,0.0,9.50254761846736e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20947265625,0.0,0.0,0.0001000677148113,299.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456359863281,0.0,0.0,7.390971586573869e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372436523437,0.0,0.0,0.0001000666597974,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378234863281,0.0,0.0,0.0004746649647131,288.8348693847656,294.1499938964844,296.7200012207031,290.19976806640625,296.05816650390625,296.76812744140625,283.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.504545211791992,0.0,-6.990723022681777e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444152832031,0.0,0.0,9.50254761846736e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20947265625,0.0,0.0,0.0001000677148113,299.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456359863281,0.0,0.0,7.390971586573869e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372436523437,0.0,0.0,0.0001000666597974,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378234863281,0.0,0.0,0.0004746649647131,288.8348693847656,294.1499938964844,296.7200012207031,290.19976806640625,296.05816650390625,296.76812744140625,283.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.504545211791992,0.0,-6.990723022681777e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,9.50094618019648e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977844238281,0.0,0.0,0.0001000508418655,299.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2335205078125,0.0,0.0,7.38972521503456e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251892089844,0.0,0.0,0.0001000497941276,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22576904296875,0.0,0.0,0.0004745850746985,288.8070068359375,294.1499938964844,296.6833190917969,290.166015625,296.0697021484375,296.75018310546875,283.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.795492172241213,0.0,-6.988350520487074e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,9.50094618019648e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977844238281,0.0,0.0,0.0001000508418655,299.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2335205078125,0.0,0.0,7.38972521503456e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251892089844,0.0,0.0,0.0001000497941276,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22576904296875,0.0,0.0,0.0004745850746985,288.8070068359375,294.1499938964844,296.6833190917969,290.166015625,296.0697021484375,296.75018310546875,283.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.795492172241213,0.0,-6.988350520487074e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196655273437,0.0,0.0,9.49878158280626e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18560791015625,0.0,0.0,0.0001000280244625,299.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22088623046875,0.0,0.0,7.388039375655353e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126770019531,0.0,0.0,0.0001000269912765,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132568359375,0.0,0.0,0.000474477012176,288.7787475585937,294.1499938964844,296.64666748046875,290.13153076171875,296.0803527832031,296.7273864746094,283.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.926677703857422,0.0,-6.98514881491974e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196655273437,0.0,0.0,9.49878158280626e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18560791015625,0.0,0.0,0.0001000280244625,299.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22088623046875,0.0,0.0,7.388039375655353e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126770019531,0.0,0.0,0.0001000269912765,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132568359375,0.0,0.0,0.000474477012176,288.7787475585937,294.1499938964844,296.64666748046875,290.13153076171875,296.0803527832031,296.7273864746094,283.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.926677703857422,0.0,-6.98514881491974e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065734863281,0.0,0.0,9.49605309870094e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729431152344,0.0,0.0,9.999927715398373e-05,299.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.207763671875,0.0,0.0,7.385916251223534e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996765136719,0.0,0.0,9.999825851991773e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,0.0004743408062495,288.7500915527344,294.1499938964844,296.6099853515625,290.0964660644531,296.0901184082031,296.700927734375,283.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.767101287841797,0.0,-6.981119327065245e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065734863281,0.0,0.0,9.49605309870094e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729431152344,0.0,0.0,9.999927715398373e-05,299.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.207763671875,0.0,0.0,7.385916251223534e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996765136719,0.0,0.0,9.999825851991773e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,0.0004743408062495,288.7500915527344,294.1499938964844,296.6099853515625,290.0964660644531,296.0901184082031,296.700927734375,283.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.767101287841797,0.0,-6.981119327065245e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,9.494478581473233e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,9.998268797062336e-05,299.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,7.384690979961306e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929931640625,0.0,0.0,9.9981676612515e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19354248046875,0.0,0.0,0.0004742621968034,288.7356262207031,294.1499938964844,296.5916748046875,290.0787658691406,296.0946960449219,296.68670654296875,283.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.23456805573619e-09,0.0010117132915183,-0.0180052146315574,0.0,0.0,0.0,-0.0083993021398782,60.0,14.5299072265625,0.0,-6.978796562862044e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19305419921875,0.0,0.0,9.492765093455092e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1598205566406,0.0,0.0,9.996463631978258e-05,299.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942138671875,0.0,0.0,7.383358024526387e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,9.996363223763184e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.186767578125,0.0,0.0,0.0004741766606457,288.7210693359375,294.1499938964844,296.5733337402344,290.0610046386719,296.0990600585937,296.6719970703125,283.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.213149633145121e-09,0.0010115301702171,-0.0179491154849529,0.0,0.0,0.0,-0.008388684131205,60.0,14.977316856384276,0.0,-6.976269872893681e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791076660156,0.0,0.0,9.488927753409372e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14630126953125,0.0,0.0,9.992421109927818e-05,299.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,7.380371971521527e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17236328125,0.0,0.0,9.992322156904264e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17291259765625,0.0,0.0,0.0004739850701298,288.6917419433594,294.1499938964844,296.5366516113281,290.02520751953125,296.1072082519531,296.6412658691406,283.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651977684439325e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,15.69119930267334,0.0,-6.970613952717032e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791076660156,0.0,0.0,9.488927753409372e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14630126953125,0.0,0.0,9.992421109927818e-05,299.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,7.380371971521527e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17236328125,0.0,0.0,9.992322156904264e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17291259765625,0.0,0.0,0.0004739850701298,288.6917419433594,294.1499938964844,296.5366516113281,290.02520751953125,296.1072082519531,296.6412658691406,283.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651977684439325e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,15.69119930267334,0.0,-6.970613952717032e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,9.48454617173411e-05,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1323547363281,0.0,0.0,9.98780524241738e-05,299.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658935546875,0.0,0.0,7.376963185379282e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,9.98770774458535e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586303710937,0.0,0.0,0.0004737662675324,288.6621398925781,294.1499938964844,296.5,289.98931884765625,296.1145324707031,296.60919189453125,284.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104677701328e-09,0.0010106521658599,-0.0176801662892103,0.0,0.0,0.0,-0.0083377808332443,60.0,11.08309841156006,0.0,-6.964162224676329e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,9.48454617173411e-05,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1323547363281,0.0,0.0,9.98780524241738e-05,299.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658935546875,0.0,0.0,7.376963185379282e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,9.98770774458535e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586303710937,0.0,0.0,0.0004737662675324,288.6621398925781,294.1499938964844,296.5,289.98931884765625,296.1145324707031,296.60919189453125,284.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104677701328e-09,0.0010106521658599,-0.0176801662892103,0.0,0.0,0.0,-0.0083377808332443,60.0,11.08309841156006,0.0,-6.964162224676329e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,9.479550499236213e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,9.982543269870804e-05,299.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,7.373076368821785e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434631347656,0.0,0.0,9.982446499634534e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,0.0004735168186016,288.6322631835937,294.1499938964844,296.4633483886719,289.95343017578125,296.12109375,296.57623291015625,284.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480874470035815e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,12.146807670593262,0.0,-6.956812370617629e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,9.479550499236213e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,9.982543269870804e-05,299.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,7.373076368821785e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434631347656,0.0,0.0,9.982446499634534e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,0.0004735168186016,288.6322631835937,294.1499938964844,296.4633483886719,289.95343017578125,296.12109375,296.57623291015625,284.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480874470035815e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,12.146807670593262,0.0,-6.956812370617629e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349182128906,0.0,0.0,9.473828686168416e-05,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10333251953125,0.0,0.0,9.976515866583212e-05,299.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,7.368624210357666e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,9.976420551538467e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,0.0004732310771942,288.6021423339844,294.1499938964844,296.4266662597656,289.9176940917969,296.1268310546875,296.5426330566406,284.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,11.968643188476562,0.0,-6.948400255168964e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349182128906,0.0,0.0,9.473828686168416e-05,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10333251953125,0.0,0.0,9.976515866583212e-05,299.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,7.368624210357666e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,9.976420551538467e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,0.0004732310771942,288.6021423339844,294.1499938964844,296.4266662597656,289.9176940917969,296.1268310546875,296.5426330566406,284.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,11.968643188476562,0.0,-6.948400255168964e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,9.47064472711645e-05,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,9.973163105314596e-05,299.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283569335937,0.0,0.0,7.366147474385798e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,9.973068517865612e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213073730469,0.0,0.0,0.0004730720829684,288.5870056152344,294.1499938964844,296.4083251953125,289.8999328613281,296.1293640136719,296.525634765625,284.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091752046719,6.936924368261543e-09,0.0010091682197526,-0.0172256063669919,0.0,0.0,0.0,-0.008251748047769,60.0,11.837075233459473,0.0,-6.94372346288219e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194763183594,0.0,0.0,9.467279596719892e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882873535156,0.0,0.0,9.969618258764969e-05,299.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205749511719,0.0,0.0,7.363529584836215e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,9.969524398911744e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11358642578125,0.0,0.0,0.0004729040374513,288.5718078613281,294.1499938964844,296.3900146484375,289.8822326660156,296.1317443847656,296.5085754394531,284.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894926851686023e-09,0.0010088091949,-0.0171156022697687,0.0,0.0,0.0,-0.0082309283316135,60.0,11.699470520019531,0.0,-6.938782348697714e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,9.459887951379642e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729064941406,0.0,0.0,9.961832984117792e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,7.357779395533726e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973815917969,0.0,0.0,9.96173985186033e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.097900390625,0.0,0.0,0.0004725348844658,288.54132080078125,294.1499938964844,296.35333251953125,289.8472595214844,296.1358947753906,296.4743347167969,284.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802697072316732e-09,0.0010080204810947,-0.0168740209192037,0.0,0.0,0.0,-0.0081852059811353,60.0,11.424579620361328,0.0,-6.927935913836336e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,9.459887951379642e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729064941406,0.0,0.0,9.961832984117792e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,7.357779395533726e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973815917969,0.0,0.0,9.96173985186033e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.097900390625,0.0,0.0,0.0004725348844658,288.54132080078125,294.1499938964844,296.35333251953125,289.8472595214844,296.1358947753906,296.4743347167969,284.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802697072316732e-09,0.0010080204810947,-0.0168740209192037,0.0,0.0,0.0,-0.0081852059811353,60.0,11.424579620361328,0.0,-6.927935913836336e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
