time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128340,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.087646484375,0.0,0.0,9.451592632103711e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572509765625,0.0,0.0,9.95309601421468e-05,299.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887145996094,0.0,0.0,7.351326348725706e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,9.953005064744502e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,0.0004721206205431,288.5106811523437,294.1499938964844,296.3166809082031,289.8128662109375,296.13934326171875,296.4399719238281,284.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699214516459051e-09,0.0010071356082335,-0.016602961346507,0.0,0.0,0.0,-0.0081339059397578,60.0,11.158846855163574,0.0,-6.915777106542009e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.087646484375,0.0,0.0,9.451592632103711e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572509765625,0.0,0.0,9.95309601421468e-05,299.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887145996094,0.0,0.0,7.351326348725706e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,9.953005064744502e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,0.0004721206205431,288.5106811523437,294.1499938964844,296.3166809082031,289.8128662109375,296.13934326171875,296.4399719238281,284.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699214516459051e-09,0.0010071356082335,-0.016602961346507,0.0,0.0,0.0,-0.0081339059397578,60.0,11.158846855163574,0.0,-6.915777106542009e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713195800781,0.0,0.0,9.442416194360705e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.94343135971576e-05,299.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,7.344187906710431e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,9.943341137841344e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0656433105469,0.0,0.0,0.0004716622934211,288.4799194335937,294.1499938964844,296.2799987792969,289.7792053222656,296.1420593261719,296.4056091308594,284.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847505226201974e-09,0.0010061569046229,-0.0163031313568353,0.0,0.0,0.0,-0.0080771604552865,60.0,10.905625343322754,0.0,-6.90234003286605e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713195800781,0.0,0.0,9.442416194360705e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.94343135971576e-05,299.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,7.344187906710431e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,9.943341137841344e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0656433105469,0.0,0.0,0.0004716622934211,288.4799194335937,294.1499938964844,296.2799987792969,289.7792053222656,296.1420593261719,296.4056091308594,284.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847505226201974e-09,0.0010061569046229,-0.0163031313568353,0.0,0.0,0.0,-0.0080771604552865,60.0,10.905625343322754,0.0,-6.90234003286605e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05474853515625,0.0,0.0,9.432389924768358e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02508544921875,0.0,0.0,9.932871762430295e-05,299.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,7.336388807743788e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04864501953125,0.0,0.0,9.93278226815164e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,0.000471161562018,288.4490661621094,294.1499938964844,296.24334716796875,289.7464294433594,296.14404296875,296.371337890625,284.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.4596989979293085e-09,0.0010050876298919,-0.0159755647182464,0.0,0.0,0.0,-0.0080151678994297,60.0,10.665040016174316,0.0,-6.887674430799964e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05474853515625,0.0,0.0,9.432389924768358e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02508544921875,0.0,0.0,9.932871762430295e-05,299.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,7.336388807743788e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04864501953125,0.0,0.0,9.93278226815164e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,0.000471161562018,288.4490661621094,294.1499938964844,296.24334716796875,289.7464294433594,296.14404296875,296.371337890625,284.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.4596989979293085e-09,0.0010050876298919,-0.0159755647182464,0.0,0.0,0.0,-0.0080151678994297,60.0,10.665040016174316,0.0,-6.887674430799964e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463562011719,0.0,0.0,9.427079203305766e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168762207031,0.0,0.0,9.927278733812273e-05,299.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,7.332257519010454e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,9.92718996712938e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408020019531,0.0,0.0,0.0004708963097073,288.43359375,294.1499938964844,296.2250061035156,289.7304077148437,296.144775390625,296.354248046875,284.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.3934684213506915e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,10.549463272094728,0.0,-6.87991388303999e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03790283203125,0.0,0.0,9.421577851753682e-05,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086364746094,0.0,0.0,9.921484888764098e-05,299.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,7.327978528337553e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318908691406,0.0,0.0,9.921396849676968e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323791503906,0.0,0.0,0.0004706215404439,288.4181213378906,294.1499938964844,296.2066650390625,289.71466064453125,296.1453552246094,296.3371887207031,284.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862855677793e-09,0.0010039346525445,-0.0156223606318235,0.0,0.0,0.0,-0.0079483231529593,60.0,10.436842918395996,0.0,-6.87187977632675e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.0,9.410050552105532e-05,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,9.909344225889072e-05,299.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,7.319010910578072e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149230957031,0.0,0.0,9.909257641993464e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,0.0004700458084698,288.3871459960937,294.1499938964844,296.1700134277344,289.6840515136719,296.1459655761719,296.30322265625,284.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181109846181698e-09,0.0010027054231613,-0.0152457933872938,0.0,0.0,0.0,-0.0078770592808723,60.0,10.220144271850586,0.0,-6.855059808685837e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.0,9.410050552105532e-05,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,9.909344225889072e-05,299.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,7.319010910578072e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149230957031,0.0,0.0,9.909257641993464e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,0.0004700458084698,288.3871459960937,294.1499938964844,296.1700134277344,289.6840515136719,296.1459655761719,296.30322265625,284.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181109846181698e-09,0.0010027054231613,-0.0152457933872938,0.0,0.0,0.0,-0.0078770592808723,60.0,10.220144271850586,0.0,-6.855059808685837e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00360107421875,0.0,0.0,9.397918620379642e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,9.896566916722804e-05,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.004638671875,0.0,0.0,7.309573993552476e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,9.896481788018718e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99822998046875,0.0,0.0,0.0004694398667197,288.3561096191406,294.1499938964844,296.1333312988281,289.6547546386719,296.1459350585937,296.2694702148437,284.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.014849497936666,0.0,0.0,0.0,-0.0078020626679062,60.0,10.014725685119627,0.0,-6.837381505420127e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00360107421875,0.0,0.0,9.397918620379642e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,9.896566916722804e-05,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.004638671875,0.0,0.0,7.309573993552476e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,9.896481788018718e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99822998046875,0.0,0.0,0.0004694398667197,288.3561096191406,294.1499938964844,296.1333312988281,289.6547546386719,296.1459350585937,296.2694702148437,284.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.014849497936666,0.0,0.0,0.0,-0.0078020626679062,60.0,10.014725685119627,0.0,-6.837381505420127e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,9.38528828555718e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,9.883265011012554e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9871826171875,0.0,0.0,7.299749267986044e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803771972656,0.0,0.0,9.88318060990423e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,0.0004688090120907,288.3250732421875,294.1499938964844,296.0966796875,289.6268920898437,296.1452331542969,296.2359619140625,284.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872340391732678e-09,0.0010000651236623,-0.0144369369372725,0.0,0.0,0.0,-0.0077239889651536,60.0,9.82019329071045,0.0,-6.81900189647422e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,9.38528828555718e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,9.883265011012554e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9871826171875,0.0,0.0,7.299749267986044e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803771972656,0.0,0.0,9.88318060990423e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,0.0004688090120907,288.3250732421875,294.1499938964844,296.0966796875,289.6268920898437,296.1452331542969,296.2359619140625,284.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872340391732678e-09,0.0010000651236623,-0.0144369369372725,0.0,0.0,0.0,-0.0077239889651536,60.0,9.82019329071045,0.0,-6.81900189647422e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,9.372281056130304e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407043457031,0.0,0.0,9.869566565612332e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96954345703125,0.0,0.0,7.289631321327761e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628295898437,0.0,0.0,9.86948361969553e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633178710937,0.0,0.0,0.0004681593563873,288.2940368652344,294.1499938964844,296.0599975585937,289.6006164550781,296.1438903808594,296.20269775390625,284.3430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710160788652274e-09,0.0009986783843487,-0.0140120778232812,0.0,0.0,0.0,-0.007643589284271,60.0,9.636224746704102,0.0,-6.800100749160265e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,9.372281056130304e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407043457031,0.0,0.0,9.869566565612332e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96954345703125,0.0,0.0,7.289631321327761e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628295898437,0.0,0.0,9.86948361969553e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633178710937,0.0,0.0,0.0004681593563873,288.2940368652344,294.1499938964844,296.0599975585937,289.6006164550781,296.1438903808594,296.20269775390625,284.3430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710160788652274e-09,0.0009986783843487,-0.0140120778232812,0.0,0.0,0.0,-0.007643589284271,60.0,9.636224746704102,0.0,-6.800100749160265e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596862792969,0.0,0.0,9.365677396999672e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320068359375,0.0,0.0,9.862612205324696e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,7.284494495252147e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540100097656,0.0,0.0,9.862529259407891e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,0.0004678295517805,288.2785339355469,294.1499938964844,296.0416564941406,289.5881042480469,296.1430053710937,296.1861877441406,284.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825760967653e-09,0.0009979743044823,-0.0137963825836777,0.0,0.0,0.0,-0.0076027722097933,60.0,9.547992706298828,0.0,-6.790514817112125e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,9.359022078569978e-05,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,9.855603275354952e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517517089844,0.0,0.0,7.279317651409656e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94512939453125,0.0,0.0,9.855521057033911e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,0.0004674971569329,288.2630310058594,294.1499938964844,296.0233459472656,289.5760498046875,296.1419372558594,296.1697082519531,284.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,9.46229362487793,0.0,-6.78086138350409e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,9.34563868213445e-05,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,9.841508290264755e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.933837890625,0.0,0.0,7.268907938851044e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272766113281,0.0,0.0,9.841427527135238e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.927734375,0.0,0.0,0.000466828700155,288.2320251464844,294.1499938964844,295.9866638183594,289.5533447265625,296.1393737792969,296.13702392578125,284.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983391952057e-09,0.0009958378504961,-0.013141855597496,0.0,0.0,0.0,-0.0074789142236113,60.0,9.298736572265623,0.0,-6.761469251159724e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,9.34563868213445e-05,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,9.841508290264755e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.933837890625,0.0,0.0,7.268907938851044e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272766113281,0.0,0.0,9.841427527135238e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.927734375,0.0,0.0,0.000466828700155,288.2320251464844,294.1499938964844,295.9866638183594,289.5533447265625,296.1393737792969,296.13702392578125,284.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983391952057e-09,0.0009958378504961,-0.013141855597496,0.0,0.0,0.0,-0.0074789142236113,60.0,9.298736572265623,0.0,-6.761469251159724e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.914794921875,0.0,0.0,9.332004992756993e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,9.827149915508926e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9157409667969,0.0,0.0,7.25830250303261e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,9.82706987997517e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,0.0004661477287299,288.2011108398437,294.1499938964844,295.95001220703125,289.5326232910156,296.1361694335937,296.1046142578125,284.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943895274773,5.2079993650977485e-09,0.0009943842887878,-0.0126965288072824,0.0,0.0,0.0,-0.0073946458287537,60.0,9.147246360778809,0.0,-6.741743163729552e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.914794921875,0.0,0.0,9.332004992756993e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,9.827149915508926e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9157409667969,0.0,0.0,7.25830250303261e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,9.82706987997517e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,0.0004661477287299,288.2011108398437,294.1499938964844,295.95001220703125,289.5326232910156,296.1361694335937,296.1046142578125,284.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943895274773,5.2079993650977485e-09,0.0009943842887878,-0.0126965288072824,0.0,0.0,0.0,-0.0073946458287537,60.0,9.147246360778809,0.0,-6.741743163729552e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966064453125,0.0,0.0,9.317540389019996e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,9.81191624305211e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975524902344,0.0,0.0,7.247050962178037e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89117431640625,0.0,0.0,9.811837662709876e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916320800781,0.0,0.0,0.0004654252552427,288.17022705078125,294.1499938964844,295.913330078125,289.5137023925781,296.1324157714844,296.07257080078125,284.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928479557856,5.027668059653934e-09,0.0009928429499268,-0.0122240837663412,0.0,0.0,0.0,-0.007305250968784,60.0,9.024205207824709,0.0,-6.720847522956319e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966064453125,0.0,0.0,9.317540389019996e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,9.81191624305211e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975524902344,0.0,0.0,7.247050962178037e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89117431640625,0.0,0.0,9.811837662709876e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916320800781,0.0,0.0,0.0004654252552427,288.17022705078125,294.1499938964844,295.913330078125,289.5137023925781,296.1324157714844,296.07257080078125,284.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928479557856,5.027668059653934e-09,0.0009928429499268,-0.0122240837663412,0.0,0.0,0.0,-0.007305250968784,60.0,9.024205207824709,0.0,-6.720847522956319e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,9.300591045757756e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521423339844,0.0,0.0,9.794066863832997e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,7.233866926981136e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729553222656,0.0,0.0,9.793989011086524e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733825683594,0.0,0.0,0.0004645786830224,288.139404296875,294.1499938964844,295.8766784667969,289.4961853027344,296.1280822753906,296.0411071777344,284.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040491499,4.816381959926731e-09,0.0009910357184708,-0.0116705326363444,0.0,0.0,0.0,-0.0072005046531558,60.0,8.907858848571777,0.0,-6.696406273931643e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,9.300591045757756e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521423339844,0.0,0.0,9.794066863832997e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,7.233866926981136e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729553222656,0.0,0.0,9.793989011086524e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733825683594,0.0,0.0,0.0004645786830224,288.139404296875,294.1499938964844,295.8766784667969,289.4961853027344,296.1280822753906,296.0411071777344,284.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040491499,4.816381959926731e-09,0.0009910357184708,-0.0116705326363444,0.0,0.0,0.0,-0.0072005046531558,60.0,8.907858848571777,0.0,-6.696406273931643e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,9.291580499848352e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431396484375,0.0,0.0,9.784577559912576e-05,299.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,7.226858724607155e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638000488281,0.0,0.0,9.784500434761868e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642272949219,0.0,0.0,0.0004641286213882,288.1240539550781,294.1499938964844,295.8583374023437,289.4879455566406,296.1257019042969,296.02557373046875,284.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704065581506711e-09,0.0009900751756504,-0.0113762691617012,0.0,0.0,0.0,-0.0071448241360485,60.0,8.851648330688477,0.0,-6.683431763576665e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8599548339844,0.0,0.0,9.282235259888694e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,9.774736099643631e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8608703613281,0.0,0.0,7.219590042950585e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,9.774659702088684e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,0.0004636618541553,288.10870361328125,294.1499938964844,295.8399963378906,289.48004150390625,296.1231994628906,296.01025390625,284.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587576096781731e-09,0.0009890791261568,-0.0110710691660642,0.0,0.0,0.0,-0.0070870756171643,60.0,8.796720504760742,0.0,-6.669988295016084e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,9.263091487810016e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8159484863281,0.0,0.0,9.754575148690492e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,7.204699068097398e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.754500206327066e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,0.0004627056478057,288.078125,294.1499938964844,295.8033447265625,289.4652099609375,296.1177062988281,295.9802551269531,284.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870430221781,4.3489500889393184e-09,0.0009870385983958,-0.0104458648711442,0.0,0.0,0.0,-0.0069687785580754,60.0,8.690975189208984,0.0,-6.642492422770374e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,9.263091487810016e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8159484863281,0.0,0.0,9.754575148690492e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,7.204699068097398e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.754500206327066e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,0.0004627056478057,288.078125,294.1499938964844,295.8033447265625,289.4652099609375,296.1177062988281,295.9802551269531,284.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870430221781,4.3489500889393184e-09,0.0009870385983958,-0.0104458648711442,0.0,0.0,0.0,-0.0069687785580754,60.0,8.690975189208984,0.0,-6.642492422770374e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,9.243790555046873e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,9.734249033499508e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,7.189685857156292e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,9.734174818731844e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,0.0004617415834218,288.04766845703125,294.1499938964844,295.76666259765625,289.4516296386719,296.1117248535156,295.9510498046875,284.4717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849853813648,4.1083660917706766e-09,0.0009849811904132,-0.0098155187442898,0.0,0.0,0.0,-0.0068495096638798,60.0,8.590351104736328,0.0,-6.61482815189629e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,9.243790555046873e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,9.734249033499508e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,7.189685857156292e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,9.734174818731844e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,0.0004617415834218,288.04766845703125,294.1499938964844,295.76666259765625,289.4516296386719,296.1117248535156,295.9510498046875,284.4717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849853813648,4.1083660917706766e-09,0.0009849811904132,-0.0098155187442898,0.0,0.0,0.0,-0.0068495096638798,60.0,8.590351104736328,0.0,-6.61482815189629e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,9.224903624271974e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,9.714358748169616e-05,299.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,7.174994971137494e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992248535156,0.0,0.0,9.714285260997713e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,0.0004607982118614,288.017333984375,294.1499938964844,295.7300109863281,289.439208984375,296.1051940917969,295.92266845703125,284.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829718619585,3.872943743488122e-09,0.0009829680202528,-0.0091986851766705,0.0,0.0,0.0,-0.0067328005097806,60.0,8.495018005371094,0.0,-6.587813317082691e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,9.224903624271974e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,9.714358748169616e-05,299.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,7.174994971137494e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992248535156,0.0,0.0,9.714285260997713e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,0.0004607982118614,288.017333984375,294.1499938964844,295.7300109863281,289.439208984375,296.1051940917969,295.92266845703125,284.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829718619585,3.872943743488122e-09,0.0009829680202528,-0.0091986851766705,0.0,0.0,0.0,-0.0067328005097806,60.0,8.495018005371094,0.0,-6.587813317082691e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,9.206841787090524e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610778808594,0.0,0.0,9.695337212178856e-05,299.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,7.160945824580267e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,9.695265180198476e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,0.0004598960513249,287.98712158203125,294.1499938964844,295.6933288574219,289.42791748046875,296.09814453125,295.8951110839844,284.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810464689508,3.6478049469934604e-09,0.0009810428600758,-0.0086087854579091,0.0,0.0,0.0,-0.0066211889497935,60.0,8.405084609985352,0.0,-6.5620305633729e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,9.206841787090524e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610778808594,0.0,0.0,9.695337212178856e-05,299.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,7.160945824580267e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,9.695265180198476e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,0.0004598960513249,287.98712158203125,294.1499938964844,295.6933288574219,289.42791748046875,296.09814453125,295.8951110839844,284.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810464689508,3.6478049469934604e-09,0.0009810428600758,-0.0086087854579091,0.0,0.0,0.0,-0.0066211889497935,60.0,8.405084609985352,0.0,-6.5620305633729e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,9.198229236062616e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518615722656,0.0,0.0,9.686267731012776e-05,299.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,7.154246850404888e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.686196426628156e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,0.0004594658967107,287.9720764160156,294.1499938964844,295.67498779296875,289.42266845703125,296.09442138671875,295.8816223144531,284.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801286505535,3.540457926831664e-09,0.0009801251580938,-0.0083275157958269,0.0,0.0,0.0,-0.0065679736435413,60.0,8.36234188079834,0.0,-6.549754516527173e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,9.189898992190138e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,9.677494381321594e-05,299.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,7.147766882553697e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,9.677423076936976e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,0.0004590497992467,287.9570617675781,294.1499938964844,295.6566772460937,289.41766357421875,296.0905456542969,295.86834716796875,284.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792406344786,3.436614326446374e-09,0.0009792372584342,-0.0080554233863949,0.0,0.0,0.0,-0.0065164943225681,60.0,8.320941925048828,0.0,-6.537890584468188e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,9.173983562504871e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,9.66073348536156e-05,299.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,7.135387568268925e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,9.660663636168464e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,0.0004582548572216,287.9271545410156,294.1499938964844,295.6199951171875,289.4084167480469,296.08251953125,295.8422546386719,284.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977543531917,3.238223689194797e-09,0.000977540272288,-0.0075355949811637,0.0,0.0,0.0,-0.0064181410707533,60.0,8.241497039794922,0.0,-6.515254824535077e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
