time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130680,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,9.173983562504871e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,9.66073348536156e-05,299.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,7.135387568268925e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,9.660663636168464e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,0.0004582548572216,287.9271545410156,294.1499938964844,295.6199951171875,289.4084167480469,296.08251953125,295.8422546386719,284.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977543531917,3.238223689194797e-09,0.000977540272288,-0.0075355949811637,0.0,0.0,0.0,-0.0064181410707533,60.0,8.241497039794922,0.0,-6.515254824535077e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,9.159147157333793e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,9.645109093980864e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,7.123847171897069e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245788574219,0.0,0.0,9.645039972383528e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,0.0004575138154905,287.8973999023437,294.1499938964844,295.5833435058594,289.40008544921875,296.073974609375,295.8168640136719,284.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759619715623,3.053283625931158e-09,0.0009759588865563,-0.0070510036312043,0.0,0.0,0.0,-0.0063264584168791,60.0,8.167167663574219,0.0,-6.494187942962526e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,9.159147157333793e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,9.645109093980864e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,7.123847171897069e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245788574219,0.0,0.0,9.645039972383528e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,0.0004575138154905,287.8973999023437,294.1499938964844,295.5833435058594,289.40008544921875,296.073974609375,295.8168640136719,284.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759619715623,3.053283625931158e-09,0.0009759588865563,-0.0070510036312043,0.0,0.0,0.0,-0.0063264584168791,60.0,8.167167663574219,0.0,-6.494187942962526e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.145036892732604e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.630249405745416e-05,299.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,7.112871389836073e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,9.630181011743844e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,0.0004568090371321,287.8677978515625,294.1499938964844,295.5466613769531,289.39263916015625,296.0649719238281,295.7922058105469,284.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457594566,2.877384774890856e-09,0.0009744547423906,-0.0065900990739464,0.0,0.0,0.0,-0.006239257287234,60.0,8.09744930267334,0.0,-6.474183322779936e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.145036892732604e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.630249405745416e-05,299.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,7.112871389836073e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,9.630181011743844e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,0.0004568090371321,287.8677978515625,294.1499938964844,295.5466613769531,289.39263916015625,296.0649719238281,295.7922058105469,284.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457594566,2.877384774890856e-09,0.0009744547423906,-0.0065900990739464,0.0,0.0,0.0,-0.006239257287234,60.0,8.09744930267334,0.0,-6.474183322779936e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.131280239671467e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,9.615761518944056e-05,299.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,7.102171366568655e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,9.615694580134004e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,0.0004561219247989,287.8383178710937,294.1499938964844,295.510009765625,289.3860168457031,296.05548095703125,295.7683410644531,284.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.7058986162842302e-09,0.0009729883167892,-0.0061407522298395,0.0,0.0,0.0,-0.0061542438343167,60.0,8.031868934631348,0.0,-6.454710188563696e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.131280239671467e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,9.615761518944056e-05,299.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,7.102171366568655e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,9.615694580134004e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,0.0004561219247989,287.8383178710937,294.1499938964844,295.510009765625,289.3860168457031,296.05548095703125,295.7683410644531,284.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.7058986162842302e-09,0.0009729883167892,-0.0061407522298395,0.0,0.0,0.0,-0.0061542438343167,60.0,8.031868934631348,0.0,-6.454710188563696e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,9.12436080398038e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,9.60847464739345e-05,299.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,7.096788613125682e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776733398437,0.0,0.0,9.6084077085834e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,0.0004557762877084,287.8236999511719,294.1499938964844,295.4916687011719,289.3829650878906,296.0505065917969,295.7568664550781,284.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532704472,2.6196409486090033e-09,0.0009722506511025,-0.0059147286228835,0.0,0.0,0.0,-0.0061114821583032,60.0,8.000913619995117,0.0,-6.444926725635014e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,9.117360605159774e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,9.60110264713876e-05,299.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,7.091344014042988e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.601035708328708e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,0.0004554266633931,287.80908203125,294.1499938964844,295.47332763671875,289.380126953125,296.04541015625,295.7456970214844,284.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715068154036,2.532380527497935e-09,0.0009715043124742,-0.0056860777549445,0.0,0.0,0.0,-0.0060682222247123,60.0,7.970737457275391,0.0,-6.435035970753233e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,9.10311791813001e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,9.58610253292136e-05,299.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,7.080265640979633e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,9.586037049302833e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,0.0004547152493614,287.77996826171875,294.1499938964844,295.4366760253906,289.3749389648437,296.0350341796875,295.72393798828125,284.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969988584984,2.3548385463811883e-09,0.0009699862566776,-0.0052208546549081,0.0,0.0,0.0,-0.0059802075847983,60.0,7.911835193634033,0.0,-6.414936848386787e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,9.10311791813001e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,9.58610253292136e-05,299.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,7.080265640979633e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,9.586037049302833e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,0.0004547152493614,287.77996826171875,294.1499938964844,295.4366760253906,289.3749389648437,296.0350341796875,295.72393798828125,284.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969988584984,2.3548385463811883e-09,0.0009699862566776,-0.0052208546549081,0.0,0.0,0.0,-0.0059802075847983,60.0,7.911835193634033,0.0,-6.414936848386787e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,9.088109800359234e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129150390625,0.0,0.0,9.57029769779183e-05,299.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,7.068591366987675e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,9.570232941769063e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,0.0004539656220003,287.7510681152344,294.1499938964844,295.3999938964844,289.370361328125,296.0241394042969,295.7037658691406,284.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683887474238,2.1677655226426404e-09,0.0009683865355327,-0.0047306544147431,0.0,0.0,0.0,-0.0058874674141407,60.0,7.855849742889404,0.0,-6.393792517656038e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,9.088109800359234e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129150390625,0.0,0.0,9.57029769779183e-05,299.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,7.068591366987675e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,9.570232941769063e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,0.0004539656220003,287.7510681152344,294.1499938964844,295.3999938964844,289.370361328125,296.0241394042969,295.7037658691406,284.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683887474238,2.1677655226426404e-09,0.0009683865355327,-0.0047306544147431,0.0,0.0,0.0,-0.0058874674141407,60.0,7.855849742889404,0.0,-6.393792517656038e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,9.072459215531126e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,9.55381619860418e-05,299.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,7.056418689899147e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,9.553752170177177e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,0.0004531839513219,287.72235107421875,294.1499938964844,295.36334228515625,289.3663635253906,296.0128479003906,295.6854553222656,284.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667203994467,1.972694674279296e-09,0.0009667184203863,-0.0042194928973913,0.0,0.0,0.0,-0.0057907616719603,60.0,7.802360534667969,0.0,-6.371781324787662e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,9.072459215531126e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,9.55381619860418e-05,299.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,7.056418689899147e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,9.553752170177177e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,0.0004531839513219,287.72235107421875,294.1499938964844,295.36334228515625,289.3663635253906,296.0128479003906,295.6854553222656,284.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667203994467,1.972694674279296e-09,0.0009667184203863,-0.0042194928973913,0.0,0.0,0.0,-0.0057907616719603,60.0,7.802360534667969,0.0,-6.371781324787662e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,9.056443377630784e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,9.53694907366298e-05,299.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.0,7.04396006767638e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,9.536885772831738e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,0.0004523839452303,287.69384765625,294.1499938964844,295.32666015625,289.3629150390625,296.0010986328125,295.6693420410156,284.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650129941292,1.773060365195533e-09,0.0009650112478993,-0.0036963704042136,0.0,0.0,0.0,-0.0056917942129075,60.0,7.751237392425537,0.0,-6.349294778829062e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,9.056443377630784e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,9.53694907366298e-05,299.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.0,7.04396006767638e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,9.536885772831738e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,0.0004523839452303,287.69384765625,294.1499938964844,295.32666015625,289.3629150390625,296.0010986328125,295.6693420410156,284.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650129941292,1.773060365195533e-09,0.0009650112478993,-0.0036963704042136,0.0,0.0,0.0,-0.0056917942129075,60.0,7.751237392425537,0.0,-6.349294778829062e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,9.048488573171198e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,9.528572263661772e-05,299.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,7.03777332091704e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,9.52850969042629e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,0.0004519866197369,287.6796875,294.1499938964844,295.3083190917969,289.361328125,295.9949951171875,295.6625671386719,284.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964165024925,1.6739140074051302e-09,0.0009641633951105,-0.0034365653991699,0.0,0.0,0.0,-0.0056426427327096,60.0,7.726889610290527,-0.0,-6.338141389505837e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,9.040623990586028e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,9.520289313513786e-05,299.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,7.031655695755035e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,9.520227467874064e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,0.0004515937762334,287.66558837890625,294.1499938964844,295.2900085449219,289.3598937988281,295.98883056640625,295.6564025878906,284.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633272420614,1.5758858662451303e-09,0.0009633256704546,-0.0031796894036233,0.0,0.0,0.0,-0.0055940486490726,60.0,7.70306396484375,-0.0,-6.32712371384514e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,9.022479935083538e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.50118264881894e-05,299.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,7.017543248366565e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.50112080317922e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,0.0004506875411607,287.62060546875,294.1499938964844,295.2533264160156,289.3572692871094,295.9733581542969,295.6436462402344,284.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280054993927,1.416479489257938e-09,0.0010280041024088,-0.0026959348469972,0.0,0.0,0.0,-0.0058469888754189,60.0,7.892111778259277,-0.0,-6.301745258951996e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,9.022479935083538e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.50118264881894e-05,299.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,7.017543248366565e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.50112080317922e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,0.0004506875411607,287.62060546875,294.1499938964844,295.2533264160156,289.3572692871094,295.9733581542969,295.6436462402344,284.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280054993927,1.416479489257938e-09,0.0010280041024088,-0.0026959348469972,0.0,0.0,0.0,-0.0058469888754189,60.0,7.892111778259277,-0.0,-6.301745258951996e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,9.010790381580593e-05,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.488871728535742e-05,299.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,7.00845048413612e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.488810610491782e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,0.0004501036601141,287.6001281738281,294.1499938964844,295.2166748046875,289.35498046875,295.9317932128906,295.60186767578125,284.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599497425369,1.203845689801141e-09,0.0009599485201761,-0.0022049769759178,0.0,0.0,0.0,-0.0054086279124021,60.0,7.723965644836426,-0.0,-6.2854184079697e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,9.010790381580593e-05,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.488871728535742e-05,299.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,7.00845048413612e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.488810610491782e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,0.0004501036601141,287.6001281738281,294.1499938964844,295.2166748046875,289.35498046875,295.9317932128906,295.60186767578125,284.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599497425369,1.203845689801141e-09,0.0009599485201761,-0.0022049769759178,0.0,0.0,0.0,-0.0054086279124021,60.0,7.723965644836426,-0.0,-6.2854184079697e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,9.002295701066032e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.479925211053342e-05,299.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,7.00184318702668e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.479865548200904e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,0.0004496793844737,287.588623046875,294.1499938964844,295.17999267578125,289.3529968261719,295.9203491210937,295.5950012207031,284.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008522304124198,9.909466580637627e-10,0.0008522294228896,-0.0017529837787151,0.0,0.0,0.0,-0.0047707771882414,60.0,7.243861198425293,-0.0,-6.273564423509015e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,9.002295701066032e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.479925211053342e-05,299.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,7.00184318702668e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.479865548200904e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,0.0004496793844737,287.588623046875,294.1499938964844,295.17999267578125,289.3529968261719,295.9203491210937,295.5950012207031,284.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008522304124198,9.909466580637627e-10,0.0008522294228896,-0.0017529837787151,0.0,0.0,0.0,-0.0047707771882414,60.0,7.243861198425293,-0.0,-6.273564423509015e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,9.002634760690853e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,9.480281732976437e-05,299.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,7.002105849096552e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,9.480222070124e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,0.0004496963520068,287.60748291015625,294.1499938964844,295.1433410644531,289.3512268066406,295.885986328125,295.5619201660156,284.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005650780512951,7.074686947383662e-10,0.0005650773528032,-0.0012948691146448,0.0,0.0,0.0,-0.0031990534625947,60.0,5.328067302703857,-0.0,-6.274030539543676e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,9.002634760690853e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,9.480281732976437e-05,299.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,7.002105849096552e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,9.480222070124e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,0.0004496963520068,287.60748291015625,294.1499938964844,295.1433410644531,289.3512268066406,295.885986328125,295.5619201660156,284.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005650780512951,7.074686947383662e-10,0.0005650773528032,-0.0012948691146448,0.0,0.0,0.0,-0.0031990534625947,60.0,5.328067302703857,-0.0,-6.274030539543676e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,4.395496944198385e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,4.6287055738503113e-05,299.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,3.418747292016633e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,4.628676833817735e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,0.0002195622801082,287.61749267578125,294.1499938964844,295.125,289.35040283203125,295.842041015625,295.541015625,284.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005056249792687,6.231266613809794e-10,0.0005056243389844,-0.0011325856903567,0.0,0.0,0.0,-0.0028423550538718,60.0,5.321762561798096,-0.0,-1.4956263783005852e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,-2.291890450578649e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,-2.4134897103067487e-05,299.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,-1.7825957911554724e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,-2.4134746126947e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,-0.0001144836933235,287.6419372558594,294.1499938964844,295.1066589355469,289.3496398925781,295.80615234375,295.48077392578125,284.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007760809967294,7.164704385331782e-10,0.0007760802400298,-0.001107532181777,0.0,0.0,0.0,-0.0042155594564974,60.0,4.893485069274902,-0.0,-4.066255332446644e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,-4.529884608928114e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,-4.77022331324406e-05,299.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,-3.5232718801125884e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,-4.770193845615722e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,-0.0002262751950183,287.682373046875,294.1499938964844,295.08758544921875,289.348876953125,295.7523803710937,295.421142578125,284.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007797181606292,6.606967750677484e-10,0.0007797174621373,-0.0009572652634233,0.0,0.0,0.0,-0.0041990503668785,60.0,5.0563063621521,-0.0,-1.5884769055674042e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,9.033670357894152e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,9.512962424196304e-05,299.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,7.026243838481605e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,9.51290421653539e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,0.0004512467130552,287.7279968261719,294.1499938964844,295.07000732421875,289.3481750488281,295.69207763671875,295.3588562011719,284.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,0.000640683225356,-1.1698814139649016e-10,-0.0006406831089407,-0.0003331192419864,0.0,0.0,0.0,0.0032349219545722,60.0,4.872011661529541,-0.0,-6.317347356343819e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.785413405741565e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,1.880140553112141e-05,299.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,1.3886658962292133e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,1.8801290934788994e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,8.918434468796477e-05,287.72869873046875,294.1499938964844,295.0333251953125,289.3467712402344,295.64715576171875,295.3568725585937,284.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000184959222679,2.3265463167110312e-10,0.0001849589898483,-0.00042669402319,0.0,0.0,0.0,-0.0010426305234432,60.0,3.472342729568481,-0.0,-2.4676516385824243e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.785413405741565e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,1.880140553112141e-05,299.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,1.3886658962292133e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,1.8801290934788994e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,8.918434468796477e-05,287.72869873046875,294.1499938964844,295.0333251953125,289.3467712402344,295.64715576171875,295.3568725585937,284.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000184959222679,2.3265463167110312e-10,0.0001849589898483,-0.00042669402319,0.0,0.0,0.0,-0.0010426305234432,60.0,3.472342729568481,-0.0,-2.4676516385824243e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,1.0677778846002184e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,1.1244301276747136e-05,299.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,8.305005394504406e-06,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,1.1244232155149804e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,5.333726585377008e-05,287.72857666015625,294.1499938964844,294.9966735839844,289.3453674316406,295.6441955566406,295.35797119140625,284.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001137788640335,1.4230838729645257e-10,0.0001137787185143,-0.0002603525936137,0.0,0.0,0.0,-0.0006408836343325,60.0,2.344312906265259,-0.0,-8.826084307855802e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,1.0677778846002184e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,1.1244301276747136e-05,299.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,8.305005394504406e-06,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,1.1244232155149804e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,5.333726585377008e-05,287.72857666015625,294.1499938964844,294.9966735839844,289.3453674316406,295.6441955566406,295.35797119140625,284.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001137788640335,1.4230838729645257e-10,0.0001137787185143,-0.0002603525936137,0.0,0.0,0.0,-0.0006408836343325,60.0,2.344312906265259,-0.0,-8.826084307855802e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,5.708541266358225e-06,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,6.011414370732382e-06,299.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,4.44001170762931e-06,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,6.01137753619696e-06,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,2.8515103622339663e-05,287.7289733886719,294.1499938964844,294.9599914550781,289.34393310546875,295.6432800292969,295.35845947265625,284.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.0828075220342726e-05,7.608053076424426e-11,6.0827998822787777e-05,-0.0001391889963997,0.0,0.0,0.0,-0.000342627055943,60.0,1.703006625175476,-0.0,-2.522647091218744e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,5.708541266358225e-06,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,6.011414370732382e-06,299.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,4.44001170762931e-06,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,6.01137753619696e-06,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,2.8515103622339663e-05,287.7289733886719,294.1499938964844,294.9599914550781,289.34393310546875,295.6432800292969,295.35845947265625,284.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.0828075220342726e-05,7.608053076424426e-11,6.0827998822787777e-05,-0.0001391889963997,0.0,0.0,0.0,-0.000342627055943,60.0,1.703006625175476,-0.0,-2.522647091218744e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,4.030468971905066e-06,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,4.244309820933268e-06,299.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,3.13483383251878e-06,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,4.244283900334267e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,2.013285484281369e-05,287.7290344238281,294.1499938964844,294.9416809082031,289.3431701660156,295.6432189941406,295.3584899902344,284.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.295018879929557e-05,5.37190361638018e-11,4.295013786759228e-05,-9.827819303609432e-05,0.0,0.0,0.0,-0.0002419256052235,60.0,1.500621676445007,-0.0,-1.2575269991987878e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,2.467045987941674e-06,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,2.597937964310404e-06,299.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,1.9188287296856288e-06,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,2.597922048153123e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,1.2323301234573592e-05,287.72906494140625,294.1499938964844,294.92333984375,289.3423767089844,295.6431884765625,295.3585205078125,284.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6295978386770003e-05,3.288761971087517e-11,2.629594564496074e-05,-6.0166123148519546e-05,0.0,0.0,0.0,-0.0001481164508732,60.0,1.3092734813690186,-0.0,-4.711516246591607e-11,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
