time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133020,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,7.910028330115892e-07,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,8.329704428433615e-07,299.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,6.152292826300254e-07,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,8.32965326935664e-07,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,3.951189682993572e-06,287.72906494140625,294.1499938964844,294.8866577148437,289.3406982421875,295.6431579589844,295.3585205078125,284.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-8.429078661720268e-06,1.0542541666047622e-11,8.429067747783847e-06,-1.928742676682305e-05,0.0,0.0,0.0,-4.747850471176207e-05,60.0,1.0462617874145508,-0.0,-4.843533560339175e-12,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,7.910028330115892e-07,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,8.329704428433615e-07,299.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,6.152292826300254e-07,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,8.32965326935664e-07,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,3.951189682993572e-06,287.72906494140625,294.1499938964844,294.8866577148437,289.3406982421875,295.6431579589844,295.3585205078125,284.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-8.429078661720268e-06,1.0542541666047622e-11,8.429067747783847e-06,-1.928742676682305e-05,0.0,0.0,0.0,-4.747850471176207e-05,60.0,1.0462617874145508,-0.0,-4.843533560339175e-12,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,1.121627590805474e-07,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,1.1811368239023069e-07,299.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,8.723839073354611e-08,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,1.1811296474206757e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,5.602714736596681e-07,287.72906494140625,294.1499938964844,294.8500061035156,289.3388061523437,295.6431579589844,295.3585205078125,284.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.195432560052723e-06,1.4950919191916712e-12,1.1954310821238323e-06,-2.735256202868186e-06,0.0,0.0,0.0,-6.733491318300366e-06,60.0,0.8845574855804443,-0.0,-9.738757922924529e-14,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,1.121627590805474e-07,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,1.1811368239023069e-07,299.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,8.723839073354611e-08,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,1.1811296474206757e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,5.602714736596681e-07,287.72906494140625,294.1499938964844,294.8500061035156,289.3388061523437,295.6431579589844,295.3585205078125,284.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.195432560052723e-06,1.4950919191916712e-12,1.1954310821238323e-06,-2.735256202868186e-06,0.0,0.0,0.0,-6.733491318300366e-06,60.0,0.8845574855804443,-0.0,-9.738757922924529e-14,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,1.6296813898364348e-10,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,1.7161461141057544e-10,299.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,1.2675399618800043e-10,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,1.7161355669870204e-10,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,8.140527141264891e-10,287.72906494140625,294.1499938964844,294.8148498535156,289.3385925292969,295.6431579589844,295.3585205078125,284.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.763994950110259e-09,2.2191941345542712e-15,1.76399272966421e-09,-4.017828736380125e-09,0.0,0.0,0.0,-9.93895810097456e-09,60.0,0.7714690566062927,-0.0,-2.0559456510262155e-19,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,1.6296813898364348e-10,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,1.7161461141057544e-10,299.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,1.2675399618800043e-10,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,1.7161355669870204e-10,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,8.140527141264891e-10,287.72906494140625,294.1499938964844,294.8148498535156,289.3385925292969,295.6431579589844,295.3585205078125,284.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.763994950110259e-09,2.2191941345542712e-15,1.76399272966421e-09,-4.017828736380125e-09,0.0,0.0,0.0,-9.93895810097456e-09,60.0,0.7714690566062927,-0.0,-2.0559456510262155e-19,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,5.116739280539018e-13,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,5.38821374670984e-13,299.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,3.9797174887154507e-13,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,5.388180678543575e-13,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,2.5558955993321138e-12,287.7289428710937,294.1499938964844,294.7825927734375,289.3419494628906,295.6432189941406,295.3585205078125,284.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,8.73226458589921e-13,-1.1436069753566128e-17,-8.732150202570009e-13,-2.892264119175314e-12,0.0,0.0,0.0,0.0,60.0,0.6918319463729858,-0.0,-2.0267154052839512e-24,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,5.116739280539018e-13,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,5.38821374670984e-13,299.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,3.9797174887154507e-13,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,5.388180678543575e-13,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,2.5558955993321138e-12,287.7289428710937,294.1499938964844,294.7825927734375,289.3419494628906,295.6432189941406,295.3585205078125,284.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,8.73226458589921e-13,-1.1436069753566128e-17,-8.732150202570009e-13,-2.892264119175314e-12,0.0,0.0,0.0,0.0,60.0,0.6918319463729858,-0.0,-2.0267154052839512e-24,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,0.0,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0,299.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,0.0,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,0.0,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,0.0,287.7289428710937,294.1499938964844,294.7674865722656,289.3448791503906,295.6432189941406,295.3585205078125,284.71484375,0.0,0.0,0.0,0.0,1.0,1.0,7.619120720621375e-13,-1.2672895020873789e-17,-7.618993868967194e-13,4.706890801599306e-13,0.0,0.0,0.0,0.0,60.0,0.6624038815498352,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,0.0,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0,299.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,0.0,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,0.0,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,0.0,287.7289428710937,294.1499938964844,294.7530212402344,289.3486022949219,295.6432189941406,295.3585205078125,284.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,7.619120720621375e-13,-1.2672895020873789e-17,-7.618993868967194e-13,4.706890801599306e-13,0.0,0.0,0.0,0.0,60.0,0.6349390149116516,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,0.0,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0,299.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,0.0,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,0.0,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,0.0,287.7289428710937,294.1499938964844,294.73651123046875,289.3541259765625,295.6432189941406,295.3585205078125,284.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,7.619120720621375e-13,-1.2672895020873789e-17,-7.618993868967194e-13,4.706890801599306e-13,0.0,0.0,0.0,0.0,60.0,0.6043816208839417,-0.0,-7.495093751890097e-35,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,6.06333594443953e-11,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,6.385033474165525e-11,299.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,4.7159651184180966e-11,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,6.384993922470272e-11,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,3.028736150767486e-10,287.7289428710937,294.1499938964844,294.7259826660156,289.3583984375,295.6432189941406,295.3585205078125,284.7221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.498682147970663e-10,7.994426128710543e-16,6.49867382129798e-10,-1.483965950122012e-09,0.0,0.0,0.0,-3.65253072232008e-09,60.0,0.5845405459403992,-0.0,-2.845964334454989e-20,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,3.0700435683234106e-12,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,3.2329282480259014e-12,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,2.3878303848090528e-12,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,3.2329085155463618e-12,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,1.5335373595992685e-11,287.7288818359375,294.1499938964844,294.70123291015625,289.3711242675781,295.64324951171875,295.3585205078125,284.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.043627502807844e-11,2.666505709198596e-17,3.0436247272502825e-11,-7.175079974608423e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.5408180356025696,-0.0,-7.296175143477862e-23,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,3.0700435683234106e-12,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,3.2329282480259014e-12,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,2.3878303848090528e-12,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,3.2329085155463618e-12,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,1.5335373595992685e-11,287.7288818359375,294.1499938964844,294.70123291015625,289.3711242675781,295.64324951171875,295.3585205078125,284.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.043627502807844e-11,2.666505709198596e-17,3.0436247272502825e-11,-7.175079974608423e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.5408180356025696,-0.0,-7.296175143477862e-23,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,2.540706702802709e-07,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,2.6755066073747e-07,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,1.976120813651505e-07,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,2.675490407000325e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,1.269124823011225e-06,287.7283020019531,294.1499938964844,294.6785583496094,289.3865661621094,295.6435546875,295.35845947265625,284.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.70718487627164e-06,3.3860134748125988e-12,2.7071814656665083e-06,-6.194739398779348e-06,0.0,0.0,0.0,-1.5248791896738112e-05,60.0,0.498878538608551,-0.0,-4.997067755245499e-13,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,2.540706702802709e-07,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,2.6755066073747e-07,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,1.976120813651505e-07,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,2.675490407000325e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,1.269124823011225e-06,287.7283020019531,294.1499938964844,294.6785583496094,289.3865661621094,295.6435546875,295.35845947265625,284.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.70718487627164e-06,3.3860134748125988e-12,2.7071814656665083e-06,-6.194739398779348e-06,0.0,0.0,0.0,-1.5248791896738112e-05,60.0,0.498878538608551,-0.0,-4.997067755245499e-13,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,1.668080017225293e-06,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,1.7565819234732771e-06,299.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,1.2974057881365295e-06,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,1.7565711232236936e-06,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,8.332333891303279e-06,287.7283935546875,294.1499938964844,294.6578369140625,289.4045715332031,295.64337158203125,295.3585205078125,284.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7773809304344468e-05,2.2230684307289472e-11,1.7773787476471625e-05,-4.067107875016518e-05,0.0,0.0,0.0,-0.0001001148484647,60.0,0.5395370721817017,-0.0,-2.153971445650881e-11,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,1.668080017225293e-06,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,1.7565819234732771e-06,299.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,1.2974057881365295e-06,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,1.7565711232236936e-06,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,8.332333891303279e-06,287.7283935546875,294.1499938964844,294.6578369140625,289.4045715332031,295.64337158203125,295.3585205078125,284.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7773809304344468e-05,2.2230684307289472e-11,1.7773787476471625e-05,-4.067107875016518e-05,0.0,0.0,0.0,-0.0001001148484647,60.0,0.5395370721817017,-0.0,-2.153971445650881e-11,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,2.8130627924838336e-06,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60614013671875,0.0,0.0,2.96231291940785e-06,299.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,2.187955033150501e-06,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,2.96229495688749e-06,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,1.4051711332285777e-05,287.7284545898437,294.1499938964844,294.6481018066406,289.4144287109375,295.64324951171875,295.35858154296875,284.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9980465114931576e-05,3.749660651419795e-11,2.99804269161541e-05,-6.859876157250255e-05,0.0,0.0,0.0,-0.0001688704942353,60.0,0.5814878940582275,-0.0,-6.12583109238507e-11,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,4.507837275014026e-06,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,4.7470057324972e-06,299.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,3.50612344846013e-06,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,4.746976628666744e-06,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,2.251738987979479e-05,287.7286376953125,294.1499938964844,294.6387939453125,289.4248962402344,295.64288330078125,295.35870361328125,284.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.803798219654709e-05,6.008231412391041e-11,4.803792035090737e-05,-0.000109919514216,0.0,0.0,0.0,-0.0002705835213419,60.0,0.6565436720848083,-0.0,-1.5730504399069642e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.626953125,0.0,0.0,9.09328900888795e-06,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,9.575743206369223e-06,299.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,7.072613698255736e-06,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,9.575684998708311e-06,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,4.542247552308254e-05,287.7296142578125,294.1499938964844,294.6212463378906,289.4473571777344,295.640380859375,295.3592529296875,284.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.689212311059237e-05,1.2118811509864708e-10,9.689199941931292e-05,-0.0002217137080151,0.0,0.0,0.0,-0.0005457658553496,60.0,0.8989161849021912,-0.0,-6.401004726264148e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.626953125,0.0,0.0,9.09328900888795e-06,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,9.575743206369223e-06,299.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,7.072613698255736e-06,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,9.575684998708311e-06,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,4.542247552308254e-05,287.7296142578125,294.1499938964844,294.6212463378906,289.4473571777344,295.640380859375,295.3592529296875,284.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.689212311059237e-05,1.2118811509864708e-10,9.689199941931292e-05,-0.0002217137080151,0.0,0.0,0.0,-0.0005457658553496,60.0,0.8989161849021912,-0.0,-6.401004726264148e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,1.500870166637469e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,1.580500611453317e-05,299.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,1.1673527296807151e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,1.5804909708094783e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,7.497093611164019e-05,287.7310485839844,294.1499938964844,294.60504150390625,289.4717712402344,295.6354064941406,295.3597717285156,284.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001599233510205,2.0002453859913056e-10,0.0001599231618456,-0.0003659448411781,0.0,0.0,0.0,-0.0009008031338453,60.0,1.2468523979187012,-0.0,-1.743782895857748e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,1.500870166637469e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,1.580500611453317e-05,299.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,1.1673527296807151e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,1.5804909708094783e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,7.497093611164019e-05,287.7310485839844,294.1499938964844,294.60504150390625,289.4717712402344,295.6354064941406,295.3597717285156,284.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001599233510205,2.0002453859913056e-10,0.0001599231618456,-0.0003659448411781,0.0,0.0,0.0,-0.0009008031338453,60.0,1.2468523979187012,-0.0,-1.743782895857748e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,2.3287379008252174e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,2.4522916646674275e-05,299.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,1.811254878703039e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,2.4522767489543185e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,0.0001163242923212,287.7314147949219,294.1499938964844,294.58990478515625,289.4979248046875,295.6269836425781,295.3585510253906,284.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002481360861565,3.1035685132962954e-10,0.0002481357951182,-0.0005677976296283,0.0,0.0,0.0,-0.0013976810732856,60.0,1.7532819509506226,-0.0,-4.198046799075428e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,2.3287379008252174e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,2.4522916646674275e-05,299.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,1.811254878703039e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,2.4522767489543185e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,0.0001163242923212,287.7314147949219,294.1499938964844,294.58990478515625,289.4979248046875,295.6269836425781,295.3585510253906,284.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002481360861565,3.1035685132962954e-10,0.0002481357951182,-0.0005677976296283,0.0,0.0,0.0,-0.0013976810732856,60.0,1.7532819509506226,-0.0,-4.198046799075428e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,3.80563797079958e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,4.007550160167739e-05,299.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,2.959963967441581e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,4.007525785709731e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,0.0001900978968478,287.7204284667969,294.1499938964844,294.5757141113281,289.5256042480469,295.6181335449219,295.3464660644531,284.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003648155252449,4.66432337198341e-10,0.0003648150595836,-0.0008614434045739,0.0,0.0,0.0,-0.0020611232612282,60.0,2.5918400287628174,-0.0,-1.1211425565704758e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,3.80563797079958e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,4.007550160167739e-05,299.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,2.959963967441581e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,4.007525785709731e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,0.0001900978968478,287.7204284667969,294.1499938964844,294.5757141113281,289.5256042480469,295.6181335449219,295.3464660644531,284.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003648155252449,4.66432337198341e-10,0.0003648150595836,-0.0008614434045739,0.0,0.0,0.0,-0.0020611232612282,60.0,2.5918400287628174,-0.0,-1.1211425565704758e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,3.219145582988858e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,3.3899406844284385e-05,299.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,2.5037994419108145e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,3.389920311747119e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,0.0001608016318641,287.7114562988281,294.1499938964844,294.56890869140625,289.5399780273437,295.6112976074219,295.3436279296875,284.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005235389689914,6.098380134211823e-10,0.0005235383869148,-0.0010797358117997,0.0,0.0,0.0,-0.0029213684611022,60.0,3.17233943939209,-0.0,-8.022079889258293e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,1.533483919047285e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69000244140625,0.0,0.0,1.6148444046848454e-05,299.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,1.1927189007110428e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,1.6148347640410066e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,7.660005940124393e-05,287.837158203125,294.1499938964844,294.5622253417969,289.5546264648437,295.4052124023437,295.1968688964844,284.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012079960433766,1.2506382596200183e-09,0.001207994762808,-0.0020799497142434,0.0,0.0,0.0,-0.0066447826102375,60.0,7.058770179748535,-0.0,-1.8203868412669517e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,9.004861203720793e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501281738281,0.0,0.0,9.482621680945158e-05,299.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876342773437,0.0,0.0,7.00383388902992e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85601806640625,0.0,0.0,9.482565656071527e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,0.0004498077905736,288.0590209960937,294.1499938964844,294.5533752441406,289.5750427246094,295.11602783203125,294.9544677734375,284.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008453840855509,1.0153269336399262e-09,0.0008453830960206,-0.0018239259952679,0.0,0.0,0.0,-0.0047474019229412,60.0,9.780591011047363,-0.0,-6.277089426021122e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,9.010893700178713e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.844970703125,0.0,0.0,9.48897359194234e-05,299.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,7.008526154095307e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8508605957031,0.0,0.0,9.488918294664472e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,0.0004501091316342,288.0501403808594,294.1499938964844,294.5492553710937,289.5848083496094,295.1131591796875,294.9517517089844,284.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008759819902479,1.120472603588496e-09,0.0008759808843024,-0.0020697563886642,0.0,0.0,0.0,-0.0049488092772662,60.0,7.981905460357666,-0.0,-6.28550083092705e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,9.035635594045743e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,9.515027340967208e-05,299.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622741699219,0.0,0.0,7.027768879197538e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,9.514972771285102e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320007324219,0.0,0.0,0.0004513450840022,288.0185852050781,294.1499938964844,294.53662109375,289.61590576171875,295.1033630371094,294.9399108886719,284.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009268143912777,1.4769352407739687e-09,0.0009268129360862,-0.0029560625553131,0.0,0.0,0.0,-0.0053657130338251,60.0,7.091369152069092,-0.0,-6.320057366338008e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,9.035635594045743e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,9.515027340967208e-05,299.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622741699219,0.0,0.0,7.027768879197538e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,9.514972771285102e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320007324219,0.0,0.0,0.0004513450840022,288.0185852050781,294.1499938964844,294.53662109375,289.61590576171875,295.1033630371094,294.9399108886719,284.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009268143912777,1.4769352407739687e-09,0.0009268129360862,-0.0029560625553131,0.0,0.0,0.0,-0.0053657130338251,60.0,7.091369152069092,-0.0,-6.320057366338008e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,9.072617831407116e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,9.553971176501364e-05,299.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,7.056532922433689e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,9.553916606819256e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,0.0004531924496404,287.9808654785156,294.1499938964844,294.5240783691406,289.64776611328125,295.0933837890625,294.92095947265625,284.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008104759035632,1.8171637528041627e-09,0.0008104740991257,-0.0039668502286076,0.0,0.0,0.0,-0.0049349702894687,60.0,7.0288567543029785,-0.0,-6.371891458911706e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,9.072617831407116e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,9.553971176501364e-05,299.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,7.056532922433689e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,9.553916606819256e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,0.0004531924496404,287.9808654785156,294.1499938964844,294.5240783691406,289.64776611328125,295.0933837890625,294.92095947265625,284.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008104759035632,1.8171637528041627e-09,0.0008104740991257,-0.0039668502286076,0.0,0.0,0.0,-0.0049349702894687,60.0,7.0288567543029785,-0.0,-6.371891458911706e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,9.123748895945027e-05,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,9.607813990442082e-05,299.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,7.096301123965532e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,9.607760148355736e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,0.0004557465726975,287.9591369628906,294.1499938964844,294.511474609375,289.6801147460937,295.0823059082031,294.8946228027344,284.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004491647414397,2.086787409538715e-09,0.0004491626459639,-0.0050369747914373,0.0,0.0,0.0,-0.0032409122213721,60.0,6.361350536346436,-0.0,-6.443905675723728e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,9.123748895945027e-05,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,9.607813990442082e-05,299.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,7.096301123965532e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,9.607760148355736e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,0.0004557465726975,287.9591369628906,294.1499938964844,294.511474609375,289.6801147460937,295.0823059082031,294.8946228027344,284.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004491647414397,2.086787409538715e-09,0.0004491626459639,-0.0050369747914373,0.0,0.0,0.0,-0.0032409122213721,60.0,6.361350536346436,-0.0,-6.443905675723728e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,9.139834583038464e-05,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,9.624753147363664e-05,299.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,7.10881213308312e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677307128906,0.0,0.0,9.624699305277318e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,0.0004565501003526,287.9188842773437,294.1499938964844,294.50506591796875,289.6964416503906,295.0749816894531,294.87841796875,284.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003223600797355,2.158455636447343e-09,0.000322357926052,-0.0053521846421062,0.0,0.0,0.0,-0.0026359828189015,60.0,7.243418216705322,-0.0,-6.466645885438993e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
