time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135360,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75787353515625,0.0,0.0,9.15676064323634e-05,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,9.642577060731128e-05,299.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,7.121976523194462e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.642523218644784e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,0.0004573955957312,287.8868408203125,294.1499938964844,294.4985656738281,289.7128295898437,295.06561279296875,294.8588562011719,284.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001674093509791,2.212303895632317e-09,0.000167407139088,-0.0056486893445253,0.0,0.0,0.0,-0.0018815124640241,60.0,7.599246501922607,-0.0,-6.49061604462986e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.112119732890278e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,9.595566370990127e-05,299.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,7.087254925863817e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.595513256499544e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,0.0004551657475531,287.86676025390625,294.1499938964844,294.4851989746094,289.7456359863281,295.0390625,294.8100891113281,284.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016549548599869,3.150769867232839e-09,0.0016549517167732,-0.0066283317282795,0.0,0.0,0.0,-0.0097837271168828,60.0,7.3181962966918945,-0.0,-6.427476506587483e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.112119732890278e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,9.595566370990127e-05,299.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,7.087254925863817e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.595513256499544e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,0.0004551657475531,287.86676025390625,294.1499938964844,294.4851989746094,289.7456359863281,295.0390625,294.8100891113281,284.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016549548599869,3.150769867232839e-09,0.0016549517167732,-0.0066283317282795,0.0,0.0,0.0,-0.0097837271168828,60.0,7.3181962966918945,-0.0,-6.427476506587483e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,9.151495760306716e-05,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8579406738281,0.0,0.0,9.637030598241836e-05,299.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973999023437,0.0,0.0,7.117880159057677e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606262207031,0.0,0.0,9.636978938942776e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,0.0004571327299345,288.0437316894531,294.1499938964844,294.4711608886719,289.77838134765625,294.35888671875,294.3502197265625,284.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008274209685623,2.80815481978891e-09,0.0008274181745946,-0.0065551311708986,0.0,0.0,0.0,-0.0054688220843672,60.0,18.3620719909668,-0.0,-6.483132608536836e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,9.151495760306716e-05,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8579406738281,0.0,0.0,9.637030598241836e-05,299.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973999023437,0.0,0.0,7.117880159057677e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606262207031,0.0,0.0,9.636978938942776e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,0.0004571327299345,288.0437316894531,294.1499938964844,294.4711608886719,289.77838134765625,294.35888671875,294.3502197265625,284.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008274209685623,2.80815481978891e-09,0.0008274181745946,-0.0065551311708986,0.0,0.0,0.0,-0.0054688220843672,60.0,18.3620719909668,-0.0,-6.483132608536836e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,9.08158253878355e-05,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,9.563407365931198e-05,299.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,7.063502562232316e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,9.5633564342279e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,0.0004536404449027,287.8947448730469,294.1499938964844,294.45623779296875,289.810791015625,294.35650634765625,294.35369873046875,284.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00270198401995,3.822190564051198e-09,0.002701980061829,-0.0073464205488562,0.0,0.0,0.0,-0.0153514724224805,60.0,12.578080177307127,-0.0,-6.384453143937209e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,9.08158253878355e-05,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,9.563407365931198e-05,299.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,7.063502562232316e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,9.5633564342279e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,0.0004536404449027,287.8947448730469,294.1499938964844,294.45623779296875,289.810791015625,294.35650634765625,294.35369873046875,284.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00270198401995,3.822190564051198e-09,0.002701980061829,-0.0073464205488562,0.0,0.0,0.0,-0.0153514724224805,60.0,12.578080177307127,-0.0,-6.384453143937209e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,9.16298376978375e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,9.649126150179654e-05,299.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340515136719,0.0,0.0,7.126813579816371e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,9.649075218476356e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945617675781,0.0,0.0,0.0004577066574711,288.0863647460937,294.1499938964844,294.4402770996094,289.8427429199219,294.0832214355469,294.0346984863281,284.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008080342668108,2.9304749737946163e-09,0.0008080313564278,-0.0068960767239332,0.0,0.0,0.0,-0.0054267551749944,60.0,11.340221405029297,-0.0,-6.499400484472062e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,9.16298376978375e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,9.649126150179654e-05,299.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340515136719,0.0,0.0,7.126813579816371e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,9.649075218476356e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945617675781,0.0,0.0,0.0004577066574711,288.0863647460937,294.1499938964844,294.4402770996094,289.8427429199219,294.0832214355469,294.0346984863281,284.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008080342668108,2.9304749737946163e-09,0.0008080313564278,-0.0068960767239332,0.0,0.0,0.0,-0.0054267551749944,60.0,11.340221405029297,-0.0,-6.499400484472062e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706359863281,0.0,0.0,9.205147944157944e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,9.693526953924449e-05,299.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89520263671875,0.0,0.0,7.159607775975019e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569641113281,0.0,0.0,9.69347674981691e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577880859375,0.0,0.0,0.0004598128725774,288.0323181152344,294.1499938964844,294.4317932128906,289.8584289550781,294.07940673828125,294.04559326171875,284.791015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0001573658228153,2.484317418449677e-09,-0.0001573683111928,-0.0066885347478091,0.0,0.0,0.0,-0.0003722090041264,60.0,10.97736930847168,-0.0,-6.559350396173613e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699951171875,0.0,0.0,9.215628961101174e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85479736328125,0.0,0.0,9.704563854029402e-05,299.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948059082031,0.0,0.0,7.16775975888595e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.0,0.0,9.704513649921864e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,0.0004603364213835,288.0279846191406,294.1499938964844,294.4230041503906,289.8739624023437,294.0674743652344,294.0456237792969,284.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,0.0002481120463926,2.522851705322182e-09,-0.000248114549322,-0.00688057532534,0.0,0.0,0.0,6.647419650107622e-05,60.0,9.509363174438477,-0.0,-6.574291688821178e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,9.167208190774544e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,9.653573215473445e-05,299.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,7.130098674679175e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,9.653523738961668e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632507324219,0.0,0.0,0.0004579177766572,288.0333251953125,294.1499938964844,294.408935546875,289.8970642089844,294.0490417480469,294.0483703613281,284.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012039002031087,3.3790619191620404e-09,0.0012038968270644,-0.0076794922351837,0.0,0.0,0.0,-0.0076197213493287,60.0,8.33745288848877,-0.0,-6.505382543764426e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,9.08467045519501e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,9.566656808601692e-05,299.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.844482421875,0.0,0.0,7.065902173053473e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085021972656,0.0,0.0,9.566607332089916e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,0.0004537948698271,287.9586486816406,294.1499938964844,294.404296875,289.9042358398437,294.05194091796875,294.0552673339844,284.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.003255886491388,4.414955068199333e-09,0.0032558820676058,-0.008350808173418,0.0,0.0,0.0,-0.0184049159288406,60.0,10.413008689880373,-0.0,-6.388768980514214e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,9.203131776303052e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,9.691402374301106e-05,299.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,7.158039079513401e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,9.691352897789328e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,0.0004597122315317,287.8834533691406,294.1499938964844,294.3838806152344,289.93341064453125,294.0908203125,294.0611267089844,284.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796258527785,3.5981251311767437e-09,0.0009796223603188,-0.0084796110168099,0.0,0.0,0.0,-0.0065915556624531,60.0,8.423835754394531,-0.0,-6.556462750495484e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,9.203131776303052e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,9.691402374301106e-05,299.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,7.158039079513401e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,9.691352897789328e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,0.0004597122315317,287.8834533691406,294.1499938964844,294.3838806152344,289.93341064453125,294.0908203125,294.0611267089844,284.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796258527785,3.5981251311767437e-09,0.0009796223603188,-0.0084796110168099,0.0,0.0,0.0,-0.0065915556624531,60.0,8.423835754394531,-0.0,-6.556462750495484e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,9.226708789356052e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,9.716229396872222e-05,299.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,7.176375947892666e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,9.716180647956207e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,0.0004608899762388,287.8558959960937,294.1499938964844,294.36163330078125,289.96124267578125,294.0955810546875,294.1006774902344,284.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831406641751,3.892813627004443e-09,0.0009831368224695,-0.0092507479712367,0.0,0.0,0.0,-0.0067426445893943,60.0,8.362483978271484,-0.0,-6.590092027636274e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,9.226708789356052e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,9.716229396872222e-05,299.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,7.176375947892666e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,9.716180647956207e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,0.0004608899762388,287.8558959960937,294.1499938964844,294.36163330078125,289.96124267578125,294.0955810546875,294.1006774902344,284.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831406641751,3.892813627004443e-09,0.0009831368224695,-0.0092507479712367,0.0,0.0,0.0,-0.0067426445893943,60.0,8.362483978271484,-0.0,-6.590092027636274e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,9.247194248018786e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,9.737801156006752e-05,299.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,7.192308112280443e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,9.737752407090738e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,0.0004619132960215,287.828369140625,294.1499938964844,294.3373107910156,289.98748779296875,294.09979248046875,294.1332702636719,284.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853231022134,4.147977072932463e-09,0.0009853189112618,-0.0099193044006824,0.0,0.0,0.0,-0.0068691414780914,60.0,8.376805305480957,-0.0,-6.619379178118835e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,9.247194248018786e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,9.737801156006752e-05,299.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,7.192308112280443e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,9.737752407090738e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,0.0004619132960215,287.828369140625,294.1499938964844,294.3373107910156,289.98748779296875,294.09979248046875,294.1332702636719,284.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853231022134,4.147977072932463e-09,0.0009853189112618,-0.0099193044006824,0.0,0.0,0.0,-0.0068691414780914,60.0,8.376805305480957,-0.0,-6.619379178118835e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,9.254067845176904e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.745039278641344e-05,299.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,7.197654485935345e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.74499125732109e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,0.0004622566630132,287.8146667480469,294.1499938964844,294.3243408203125,289.9999694824219,294.1015625,294.1445617675781,284.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860548889264,4.233589034896568e-09,0.0009860506979748,-0.0101436143741011,0.0,0.0,0.0,-0.0069115813821554,60.0,8.389097213745117,-0.0,-6.629220195009111e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,9.261535888072105e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,9.752903133630753e-05,299.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,7.203462882898748e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,9.7528551123105e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,0.0004626297450158,287.80096435546875,294.1499938964844,294.31072998046875,290.0119934082031,294.1033935546875,294.1553039550781,284.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986854545772,4.3266057403457125e-09,0.0009868502384051,-0.0103873191401362,0.0,0.0,0.0,-0.0069577149115502,60.0,8.40132999420166,-0.0,-6.639920258066925e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,9.265332482755184e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,9.756900544743984e-05,299.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,7.206415466498584e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,9.756853251019491e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,0.0004628194437827,287.773681640625,294.1499938964844,294.2817077636719,290.03448486328125,294.10626220703125,294.17095947265625,284.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872551308944,4.373844397775883e-09,0.0009872508235275,-0.0105110900476574,0.0,0.0,0.0,-0.0069811157882213,60.0,8.424054145812988,-0.0,-6.645358041623696e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,9.265332482755184e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,9.756900544743984e-05,299.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,7.206415466498584e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,9.756853251019491e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,0.0004628194437827,287.773681640625,294.1499938964844,294.2817077636719,290.03448486328125,294.10626220703125,294.17095947265625,284.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872551308944,4.373844397775883e-09,0.0009872508235275,-0.0105110900476574,0.0,0.0,0.0,-0.0069811157882213,60.0,8.424054145812988,-0.0,-6.645358041623696e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,9.260746446670964e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,9.752070036483929e-05,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,7.202847336884588e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,9.752022742759436e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,0.0004625903675332,287.7465209960937,294.1499938964844,294.25,290.0548095703125,294.1085205078125,294.1784973144531,284.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867704939097,4.316640822565887e-09,0.0009867661865428,-0.0103612095117568,0.0,0.0,0.0,-0.0069527802988886,60.0,8.44189453125,-0.0,-6.638773442091407e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,9.260746446670964e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,9.752070036483929e-05,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,7.202847336884588e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,9.752022742759436e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,0.0004625903675332,287.7465209960937,294.1499938964844,294.25,290.0548095703125,294.1085205078125,294.1784973144531,284.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867704939097,4.316640822565887e-09,0.0009867661865428,-0.0103612095117568,0.0,0.0,0.0,-0.0069527802988886,60.0,8.44189453125,-0.0,-6.638773442091407e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,9.248274000128732e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,9.738935477798805e-05,299.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,7.193146302597597e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,9.738889639265837e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,0.0004619674000423,287.7195739746094,294.1499938964844,294.2109375,290.0738525390625,294.1099853515625,294.1790771484375,284.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985441613011,4.161188726925502e-09,0.0009854374220594,-0.0099539142102003,0.0,0.0,0.0,-0.0068757189437747,60.0,8.4541654586792,-0.0,-6.620896897402417e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,9.248274000128732e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,9.738935477798805e-05,299.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,7.193146302597597e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,9.738889639265837e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,0.0004619674000423,287.7195739746094,294.1499938964844,294.2109375,290.0738525390625,294.1099853515625,294.1790771484375,284.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985441613011,4.161188726925502e-09,0.0009854374220594,-0.0099539142102003,0.0,0.0,0.0,-0.0068757189437747,60.0,8.4541654586792,-0.0,-6.620896897402417e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437683105469,0.0,0.0,9.230028081219643e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,9.719720401335508e-05,299.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,7.178954547271132e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,9.7196752903983e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,0.0004610560135915,287.6928100585937,294.1499938964844,294.1605224609375,290.0926513671875,294.1102600097656,294.1719970703125,284.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834970114752,3.9337959556462465e-09,0.0009834931697696,-0.0093581210821866,0.0,0.0,0.0,-0.0067629911936819,60.0,8.461644172668457,-0.0,-6.594790846747858e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437683105469,0.0,0.0,9.230028081219643e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,9.719720401335508e-05,299.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,7.178954547271132e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,9.7196752903983e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,0.0004610560135915,287.6928100585937,294.1499938964844,294.1605224609375,290.0926513671875,294.1102600097656,294.1719970703125,284.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834970114752,3.9337959556462465e-09,0.0009834931697696,-0.0093581210821866,0.0,0.0,0.0,-0.0067629911936819,60.0,8.461644172668457,-0.0,-6.594790846747858e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,9.220047650160268e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,9.70921100815758e-05,299.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,7.17119182809256e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,9.709165169624612e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,0.0004605574940796,287.679443359375,294.1499938964844,294.1312866210937,290.1018371582031,294.1104431152344,294.1672058105469,284.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824333246797,3.809421667000379e-09,0.0009824294829741,-0.0090322429314255,0.0,0.0,0.0,-0.0067013329826295,60.0,8.46496868133545,-0.0,-6.580533096212093e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,9.208423580275849e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,9.696969209471716e-05,299.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64483642578125,0.0,0.0,7.162149995565414e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,9.69692409853451e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,0.000459976872662,287.6661682128906,294.1499938964844,294.0995178222656,290.11090087890625,294.11016845703125,294.1597900390625,284.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811893105506,3.6645566581228195e-09,0.0009811855852603,-0.0086526786908507,0.0,0.0,0.0,-0.0066294912248849,60.0,8.466435432434082,-0.0,-6.563947607673981e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,9.188766125589608e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,9.676268382463604e-05,299.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,7.14686029823497e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,9.676223999122158e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,0.0004589949676301,287.6439208984375,294.1499938964844,294.04071044921875,290.12567138671875,294.1091003417969,294.1448974609375,284.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790975600481,3.4195950515680806e-09,0.0009790940675884,-0.0080108270049095,0.0,0.0,0.0,-0.0065080691128969,60.0,8.468123435974121,-0.0,-6.535947250085884e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,9.18574442039244e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938720703125,0.0,0.0,9.673086606198922e-05,299.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,7.144510163925588e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,9.673042222857477e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,0.0004588440642692,287.6397705078125,294.1499938964844,294.0287780761719,290.12841796875,294.10845947265625,294.14117431640625,284.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787753224372,3.381943392000153e-09,0.0009787719463929,-0.0079121720045804,0.0,0.0,0.0,-0.0064894026145339,60.0,8.468436241149902,-0.0,-6.531648466534534e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,9.165123628918082e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.65137078310363e-05,299.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,7.128471042960882e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,9.651327127357943e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,0.0004578140215016,287.6135559082031,294.1499938964844,293.9491271972656,290.1449279785156,294.1054992675781,294.1248779296875,284.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765753056854,3.124962510980822e-09,0.0009765721624717,-0.0072388215921819,0.0,0.0,0.0,-0.0063619944266974,60.0,8.469698905944824,-0.0,-6.502349236825469e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,9.165123628918082e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.65137078310363e-05,299.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,7.128471042960882e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,9.651327127357943e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,0.0004578140215016,287.6135559082031,294.1499938964844,293.9491271972656,290.1449279785156,294.1054992675781,294.1248779296875,284.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765753056854,3.124962510980822e-09,0.0009765721624717,-0.0072388215921819,0.0,0.0,0.0,-0.0063619944266974,60.0,8.469698905944824,-0.0,-6.502349236825469e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,9.151201084023342e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,9.636709000915288e-05,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,7.117641507647932e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.636665345169604e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,0.0004571185854729,287.5875549316406,294.1499938964844,293.8613586425781,290.16021728515625,294.1005859375,294.0980834960937,284.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750910103321,2.951441535614663e-09,0.0009750880417414,-0.0067841494455933,0.0,0.0,0.0,-0.0062759709544479,60.0,8.473286628723145,-0.0,-6.482601833113223e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,9.151201084023342e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,9.636709000915288e-05,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,7.117641507647932e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.636665345169604e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,0.0004571185854729,287.5875549316406,294.1499938964844,293.8613586425781,290.16021728515625,294.1005859375,294.0980834960937,284.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750910103321,2.951441535614663e-09,0.0009750880417414,-0.0067841494455933,0.0,0.0,0.0,-0.0062759709544479,60.0,8.473286628723145,-0.0,-6.482601833113223e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.14019110496156e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,9.625114034861326e-05,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,7.109077705536038e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,9.625071106711404e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,0.0004565686685964,287.5616455078125,294.1499938964844,293.76629638671875,290.1741027832031,294.0951538085937,294.0694885253906,284.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739171364344,2.814210198209821e-09,0.0009739143424667,-0.0064245625399053,0.0,0.0,0.0,-0.0062079378403723,60.0,8.477540969848633,-0.0,-6.467006130606023e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.14019110496156e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,9.625114034861326e-05,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,7.109077705536038e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,9.625071106711404e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,0.0004565686685964,287.5616455078125,294.1499938964844,293.76629638671875,290.1741027832031,294.0951538085937,294.0694885253906,284.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739171364344,2.814210198209821e-09,0.0009739143424667,-0.0064245625399053,0.0,0.0,0.0,-0.0062079378403723,60.0,8.477540969848633,-0.0,-6.467006130606023e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
