time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137700,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,9.138464520219712e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.623295773053542e-05,299.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625915527344,0.0,0.0,7.107735291356221e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,9.62325357249938e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,0.0004564824630506,287.5487670898437,294.1499938964844,293.7162780761719,290.18048095703125,294.0917358398437,294.0527038574219,284.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737330256029,2.792675868334981e-09,0.0009737302316352,-0.0063681355677545,0.0,0.0,0.0,-0.0061972625553607,60.0,8.481199264526367,-0.0,-6.464560442509537e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,9.137547749560326e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.622329525882378e-05,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,7.10702151991427e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,9.622288052923976e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,0.0004564366536214,287.5359191894531,294.1499938964844,293.6647644042969,290.1864013671875,294.087890625,294.034423828125,284.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736354695633,2.7812221414791342e-09,0.0009736326755955,-0.0063381227664649,0.0,0.0,0.0,-0.0061915866099298,60.0,8.48533821105957,-0.0,-6.463260149303096e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.136214066529648e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.62092453846708e-05,299.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,7.105983968358487e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.62088306550868e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,0.0004563700640574,287.51031494140625,294.1499938964844,293.5575866699219,290.1968994140625,294.0791015625,293.9939880371094,284.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734918130561,2.764549034139918e-09,0.0009734890772961,-0.0062944353558123,0.0,0.0,0.0,-0.0061833155341446,60.0,8.49344539642334,-0.0,-6.461367263455031e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.136214066529648e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.62092453846708e-05,299.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,7.105983968358487e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.62088306550868e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,0.0004563700640574,287.51031494140625,294.1499938964844,293.5575866699219,290.1968994140625,294.0791015625,293.9939880371094,284.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734918130561,2.764549034139918e-09,0.0009734890772961,-0.0062944353558123,0.0,0.0,0.0,-0.0061833155341446,60.0,8.49344539642334,-0.0,-6.461367263455031e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,9.133102867053822e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,9.617647447157653e-05,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,7.103563257260248e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.617606701795012e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,0.0004562146787066,287.48486328125,294.1499938964844,293.445556640625,290.2054748535156,294.0685729980469,293.9479064941406,284.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731603786349,2.725732528574553e-09,0.0009731576428748,-0.0061927237547934,0.0,0.0,0.0,-0.0061640753410756,60.0,8.499577522277832,-0.0,-6.456961187950584e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,9.133102867053822e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,9.617647447157653e-05,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,7.103563257260248e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.617606701795012e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,0.0004562146787066,287.48486328125,294.1499938964844,293.445556640625,290.2054748535156,294.0685729980469,293.9479064941406,284.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731603786349,2.725732528574553e-09,0.0009731576428748,-0.0061927237547934,0.0,0.0,0.0,-0.0061640753410756,60.0,8.499577522277832,-0.0,-6.456961187950584e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,9.124240750679746e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.608314576325938e-05,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,7.096670015016571e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.60827455855906e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,0.0004557720385491,287.4595947265625,294.1499938964844,293.3295288085937,290.2120361328125,294.0563659667969,293.8985595703125,284.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722163667902,2.615268890338029e-09,0.0009722137474454,-0.0059032724238932,0.0,0.0,0.0,-0.0061093172989785,60.0,8.500090599060059,-0.0,-6.444430766805453e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,9.124240750679746e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.608314576325938e-05,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,7.096670015016571e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.60827455855906e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,0.0004557720385491,287.4595947265625,294.1499938964844,293.3295288085937,290.2120361328125,294.0563659667969,293.8985595703125,284.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722163667902,2.615268890338029e-09,0.0009722137474454,-0.0059032724238932,0.0,0.0,0.0,-0.0061093172989785,60.0,8.500090599060059,-0.0,-6.444430766805453e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.11032038857229e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.593655704520644e-05,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,7.085843390086666e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,9.593616414349526e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.0004550767771434,287.4345092773437,294.1499938964844,293.2103271484375,290.2165222167969,294.0423583984375,293.8478088378906,284.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707328863441,2.441790103446806e-09,0.0009707304416224,-0.0054486980661749,0.0,0.0,0.0,-0.0060233166441321,60.0,8.493904113769531,-0.0,-6.424776444191593e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.11032038857229e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.593655704520644e-05,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,7.085843390086666e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,9.593616414349526e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.0004550767771434,287.4345092773437,294.1499938964844,293.2103271484375,290.2165222167969,294.0423583984375,293.8478088378906,284.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707328863441,2.441790103446806e-09,0.0009707304416224,-0.0054486980661749,0.0,0.0,0.0,-0.0060233166441321,60.0,8.493904113769531,-0.0,-6.424776444191593e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,9.102580952458084e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.585505176801234e-05,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,7.079822535160929e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.585465159034356e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,0.0004546901327557,287.4220275878906,294.1499938964844,293.1497497558594,290.2179260253906,294.03466796875,293.82244873046875,284.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699073852971,2.3453297082198787e-09,0.000969904998783,-0.0051959385164082,0.0,0.0,0.0,-0.0059754941612482,60.0,8.488507270812988,-0.0,-6.413861086684848e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.088065417017788e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,9.570219845045358e-05,299.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,7.068533159326762e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.57018055487424e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,0.0004539650981314,287.4096374511719,294.1499938964844,293.0887145996094,290.2188415527344,294.02655029296875,293.79864501953125,284.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683609241619,2.1644623870997748e-09,0.0009683587704785,-0.0047219982370734,0.0,0.0,0.0,-0.0058858324773609,60.0,8.479667663574219,-0.0,-6.393419482719764e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.06046770978719e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.541156759951264e-05,299.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,7.047066901577637e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.541118197375908e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.000452586566098,287.3869934082031,294.1499938964844,292.9754333496094,290.21905517578125,294.01031494140625,293.7611083984375,284.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965419691056,1.8205718044228547e-09,0.0009654178866185,-0.0038208693731576,0.0,0.0,0.0,-0.0057153492234647,60.0,8.456866264343262,-0.0,-6.354643034001128e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.058244904736056e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,9.538816811982542e-05,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,7.045338861644268e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.538777521811426e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0004524755640886,287.385009765625,294.1499938964844,292.9655456542969,290.218994140625,294.00885009765625,293.7582092285156,284.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651828440837,1.7928827311664e-09,0.0009651810396462,-0.0037483125925064,0.0,0.0,0.0,-0.0057016224600374,60.0,8.454693794250488,-0.0,-6.35152588301935e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,9.032247180584818e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.511438838671892e-05,299.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,7.02511752024293e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.5114010036923e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,0.0004511769511736,287.3606262207031,294.1499938964844,292.8416442871094,290.2170104980469,293.9894714355469,293.72589111328125,284.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624123340472,1.4689305327664215e-09,0.0009624108788557,-0.0028994209133088,0.0,0.0,0.0,-0.0055410251952707,60.0,8.42560863494873,-0.0,-6.315114120525325e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,9.032247180584818e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.511438838671892e-05,299.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,7.02511752024293e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.5114010036923e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,0.0004511769511736,287.3606262207031,294.1499938964844,292.8416442871094,290.2170104980469,293.9894714355469,293.72589111328125,284.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624123340472,1.4689305327664215e-09,0.0009624108788557,-0.0028994209133088,0.0,0.0,0.0,-0.0055410251952707,60.0,8.42560863494873,-0.0,-6.315114120525325e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.005250467453152e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.483009489485994e-05,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,7.004119834164158e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.4829716545064e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,0.0004498284251894,287.317626953125,294.1499938964844,292.7178039550781,290.2129821777344,293.9626770019531,293.7035522460937,284.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688416659832,1.242017377833804e-09,0.0010688403854146,-0.0021964393090456,0.0,0.0,0.0,-0.0059732683002948,60.0,8.827184677124023,-0.0,-6.277414144051363e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.005250467453152e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.483009489485994e-05,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,7.004119834164158e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.4829716545064e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,0.0004498284251894,287.317626953125,294.1499938964844,292.7178039550781,290.2129821777344,293.9626770019531,293.7035522460937,284.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688416659832,1.242017377833804e-09,0.0010688403854146,-0.0021964393090456,0.0,0.0,0.0,-0.0059732683002948,60.0,8.827184677124023,-0.0,-6.277414144051363e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.0230445493944e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.50174653553404e-05,299.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.017958705546334e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.501709428150208e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0004507172852754,287.3059387207031,294.1499938964844,292.5948486328125,290.2069396972656,293.92486572265625,293.6575012207031,284.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002023166016442,5.93867677256554e-10,0.0002023160050157,-0.0013589713489636,0.0,0.0,0.0,-0.0013242154382169,60.0,6.766510009765625,-0.0,-6.302242638867028e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.0230445493944e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.50174653553404e-05,299.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.017958705546334e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.501709428150208e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0004507172852754,287.3059387207031,294.1499938964844,292.5948486328125,290.2069396972656,293.92486572265625,293.6575012207031,284.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002023166016442,5.93867677256554e-10,0.0002023160050157,-0.0013589713489636,0.0,0.0,0.0,-0.0013242154382169,60.0,6.766510009765625,-0.0,-6.302242638867028e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,3.0176879590726458e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,3.177786129526794e-05,299.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,2.3471024178434163e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,3.17777376039885e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,0.0001507389388279,287.3132019042969,294.1499938964844,292.5339660644531,290.20318603515625,293.9015197753906,293.6510009765625,284.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000674003153108,7.551922975856941e-10,0.0006740023964084,-0.0013114101020619,0.0,0.0,0.0,-0.0037426268681883,60.0,6.800073623657227,-0.0,-7.049161254712999e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.015568502945824e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,9.493873221799733e-05,299.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,7.012143760221079e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.4938361144159e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,0.0004503438831306,287.47674560546875,294.1499938964844,292.4736328125,290.1990051269531,293.6608581542969,293.5265197753906,284.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003715444763656,6.709489630551957e-10,0.0003715438069775,-0.0013923913938924,0.0,0.0,0.0,-0.0022097285836935,60.0,10.787928581237791,-0.0,-6.29179552902315e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,3.299664240330458e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,3.474722325336188e-05,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,2.5664185159257613e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,3.474708864814602e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,0.0001648241886869,287.47344970703125,294.1499938964844,292.3549194335937,290.1893615722656,293.62506103515625,293.5147399902344,284.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003517821023706,4.399433040092048e-10,0.0003517816658131,-0.0008048366289585,0.0,0.0,0.0,-0.0019814611878246,60.0,5.889782428741455,-0.0,-8.428063580367962e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,3.299664240330458e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,3.474722325336188e-05,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,2.5664185159257613e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,3.474708864814602e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,0.0001648241886869,287.47344970703125,294.1499938964844,292.3549194335937,290.1893615722656,293.62506103515625,293.5147399902344,284.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003517821023706,4.399433040092048e-10,0.0003517816658131,-0.0008048366289585,0.0,0.0,0.0,-0.0019814611878246,60.0,5.889782428741455,-0.0,-8.428063580367962e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,2.170063635276165e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,2.285192567796912e-05,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,1.6878357200766914e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,2.2851836547488347e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.000108398598968,287.47247314453125,294.1499938964844,292.23956298828125,290.1781311035156,293.60662841796875,293.500732421875,284.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002979828568641,3.5606914638997006e-10,0.0002979825076181,-0.0006381293642334,0.0,0.0,0.0,-0.0016682528657838,60.0,4.19809627532959,-0.0,-3.6452991736268814e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,2.170063635276165e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,2.285192567796912e-05,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,1.6878357200766914e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,2.2851836547488347e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,0.000108398598968,287.47247314453125,294.1499938964844,292.23956298828125,290.1781311035156,293.60662841796875,293.500732421875,284.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002979828568641,3.5606914638997006e-10,0.0002979825076181,-0.0006381293642334,0.0,0.0,0.0,-0.0016682528657838,60.0,4.19809627532959,-0.0,-3.6452991736268814e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,9.00228405953385e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,9.47988301049918e-05,299.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,7.001811172813177e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,9.47984735830687e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,0.0004496803740039,287.60040283203125,294.1499938964844,292.1283569335937,290.16552734375,293.4862365722656,293.3988342285156,284.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.269953832495958e-05,2.1748143563815603e-10,8.269932004623115e-05,-0.0004890632117167,0.0,0.0,0.0,-0.0005525576416403,60.0,5.096892356872559,-0.0,-6.273258890132638e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,9.00228405953385e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,9.47988301049918e-05,299.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,7.001811172813177e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,9.47984735830687e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,0.0004496803740039,287.60040283203125,294.1499938964844,292.1283569335937,290.16552734375,293.4862365722656,293.3988342285156,284.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.269953832495958e-05,2.1748143563815603e-10,8.269932004623115e-05,-0.0004890632117167,0.0,0.0,0.0,-0.0005525576416403,60.0,5.096892356872559,-0.0,-6.273258890132638e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,1.4663031834061258e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,1.5440949937328696e-05,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,1.1404636097722689e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,1.5440891729667783e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,7.324449688894674e-05,287.623046875,294.1499938964844,292.02215576171875,290.1517944335937,293.4765930175781,293.39129638671875,284.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155286033987,1.9446133592282422e-10,0.0001552858448121,-0.00035595629015,0.0,0.0,0.0,-0.0008748276741243,60.0,3.109193086624145,-0.0,-1.664313797888894e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,1.4663031834061258e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,1.5440949937328696e-05,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,1.1404636097722689e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,1.5440891729667783e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,7.324449688894674e-05,287.623046875,294.1499938964844,292.02215576171875,290.1517944335937,293.4765930175781,293.39129638671875,284.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155286033987,1.9446133592282422e-10,0.0001552858448121,-0.00035595629015,0.0,0.0,0.0,-0.0008748276741243,60.0,3.109193086624145,-0.0,-1.664313797888894e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019287109375,0.0,0.0,1.2013953892164864e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,1.265133141714614e-05,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,9.344232239527628e-06,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,1.2651284123421648e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.589599609375,0.0,0.0,6.0011876485077664e-05,287.6232604980469,294.1499938964844,291.9711608886719,290.14453125,293.4746398925781,293.3914794921875,284.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001280134310945,1.6011240944191482e-10,0.0001280132710235,-0.0002929249894805,0.0,0.0,0.0,-0.0007210629992187,60.0,2.607317924499512,-0.0,-1.117273829009946e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,9.586808118910994e-06,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,1.0095418474520557e-05,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,7.4564427450241055e-06,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,1.0095380275743082e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,4.7887842811178416e-05,287.62371826171875,294.1499938964844,291.9217529296875,290.1370849609375,293.4738464355469,293.391845703125,284.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000102151549072,1.2776561753025106e-10,0.0001021514181047,-0.0002337466576136,0.0,0.0,0.0,-0.0005753902951255,60.0,2.21079421043396,-0.0,-7.114358546722597e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,5.602058081422001e-06,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,5.899264579056762e-06,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,4.357177658675937e-06,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,5.899242296436569e-06,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,2.798329296638257e-05,287.6241149902344,294.1499938964844,291.82794189453125,290.1217041015625,293.4730529785156,293.3922424316406,284.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.96922509430442e-05,7.465984080967658e-11,5.969217454548925e-05,-0.0001365898933727,0.0,0.0,0.0,-0.000336229277309,60.0,1.6301722526550293,-0.0,-2.4293095313154817e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,5.602058081422001e-06,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,5.899264579056762e-06,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,4.357177658675937e-06,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,5.899242296436569e-06,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,2.798329296638257e-05,287.6241149902344,294.1499938964844,291.82794189453125,290.1217041015625,293.4730529785156,293.3922424316406,284.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.96922509430442e-05,7.465984080967658e-11,5.969217454548925e-05,-0.0001365898933727,0.0,0.0,0.0,-0.000336229277309,60.0,1.6301722526550293,-0.0,-2.4293095313154817e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019287109375,0.0,0.0,2.954654291897896e-06,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,3.111407750111539e-06,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,2.298075742146466e-06,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,3.111396154054092e-06,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.589599609375,0.0,0.0,1.4759032637812196e-05,287.62335205078125,294.1499938964844,291.7415771484375,290.1058654785156,293.4732360839844,293.3923034667969,284.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.148342148051597e-05,3.937769554873682e-11,3.1483381462749094e-05,-7.204123539850116e-05,0.0,0.0,0.0,-0.0001773370022419,60.0,1.233365774154663,-0.0,-6.757732567974628e-11,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019287109375,0.0,0.0,2.954654291897896e-06,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,3.111407750111539e-06,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,2.298075742146466e-06,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,3.111396154054092e-06,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.589599609375,0.0,0.0,1.4759032637812196e-05,287.62335205078125,294.1499938964844,291.7415771484375,290.1058654785156,293.4732360839844,293.3923034667969,284.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.148342148051597e-05,3.937769554873682e-11,3.1483381462749094e-05,-7.204123539850116e-05,0.0,0.0,0.0,-0.0001773370022419,60.0,1.233365774154663,-0.0,-6.757732567974628e-11,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,1.28598810533731e-06,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,1.3542137367039686e-06,299.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,1.0002178214563171e-06,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,1.3542086207962711e-06,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,6.423743343475508e-06,287.6230163574219,294.1499938964844,291.6634826660156,290.0898132324219,293.47332763671875,293.3923034667969,284.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3703010154131334e-05,1.7138908348091064e-11,1.3702992873732e-05,-3.135552833555266e-05,0.0,0.0,0.0,-7.718507549725473e-05,60.0,0.974952518939972,-0.0,-1.2801520260508069e-11,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,1.28598810533731e-06,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,1.3542137367039686e-06,299.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,1.0002178214563171e-06,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,1.3542086207962711e-06,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,6.423743343475508e-06,287.6230163574219,294.1499938964844,291.6634826660156,290.0898132324219,293.47332763671875,293.3923034667969,284.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3703010154131334e-05,1.7138908348091064e-11,1.3702992873732e-05,-3.135552833555266e-05,0.0,0.0,0.0,-7.718507549725473e-05,60.0,0.974952518939972,-0.0,-1.2801520260508069e-11,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,4.569166378587397e-07,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,4.811574854102219e-07,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,3.553813598955458e-07,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,4.811556664208183e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,2.282381274198997e-06,287.6194763183594,294.1499938964844,291.5944519042969,290.0738220214844,293.4745483398437,293.39178466796875,284.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.868779797106981e-06,6.0895880352185294e-12,4.86877388539142e-06,-1.1140819879074115e-05,0.0,0.0,0.0,-2.7424423024058345e-05,60.0,0.7910419702529907,-0.0,-1.6160754375341146e-12,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
