time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140040,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,4.569166378587397e-07,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,4.811574854102219e-07,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,3.553813598955458e-07,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,4.811556664208183e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,2.282381274198997e-06,287.6194763183594,294.1499938964844,291.5944519042969,290.0738220214844,293.4745483398437,293.39178466796875,284.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.868779797106981e-06,6.0895880352185294e-12,4.86877388539142e-06,-1.1140819879074115e-05,0.0,0.0,0.0,-2.7424423024058345e-05,60.0,0.7910419702529907,-0.0,-1.6160754375341146e-12,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.147602629065659e-07,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.261539577830263e-07,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.670365747941105e-07,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.2615310513174339e-07,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.0727663948273405e-06,287.61944580078125,294.1499938964844,291.5635986328125,290.0659484863281,293.4745483398437,293.39178466796875,284.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2884717054694192e-06,2.862256005126129e-12,2.2884687496116385e-06,-5.236486686044373e-06,0.0,0.0,0.0,-1.2890275684185326e-05,60.0,0.7335971593856812,-0.0,-3.5702246280883173e-13,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,9.093177055774505e-08,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,9.575597914590617e-08,299.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,7.072505781025029e-08,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,9.575561676911093e-08,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,4.542206397673e-07,287.61944580078125,294.1499938964844,291.53533935546875,290.0581359863281,293.4745483398437,293.39178466796875,284.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-9.689546232038992e-07,1.211893324408464e-12,9.68953486335522e-07,-2.2171693672135007e-06,0.0,0.0,0.0,-5.457826773636043e-06,60.0,0.6853290796279907,-0.0,-6.400573972741019e-14,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,3.161956474428962e-09,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,3.329708064825354e-09,299.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,2.4593114211768352e-09,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,3.329695408282873e-09,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.5794544339087224e-08,287.61944580078125,294.1499938964844,291.4869079589844,290.0429992675781,293.4745483398437,293.39178466796875,284.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.36782086662879e-08,4.211327535069871e-14,3.3678169586437434e-08,-7.707239291221414e-08,0.0,0.0,0.0,-1.896987669169903e-07,60.0,0.6105236411094666,-0.0,-7.739259967979247e-17,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,3.161956474428962e-09,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,3.329708064825354e-09,299.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,2.4593114211768352e-09,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,3.329695408282873e-09,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.5794544339087224e-08,287.61944580078125,294.1499938964844,291.4869079589844,290.0429992675781,293.4745483398437,293.39178466796875,284.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.36782086662879e-08,4.211327535069871e-14,3.3678169586437434e-08,-7.707239291221414e-08,0.0,0.0,0.0,-1.896987669169903e-07,60.0,0.6105236411094666,-0.0,-7.739259967979247e-17,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-7.181496508579244e-10,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-7.562497295054982e-10,299.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-5.585635842741965e-10,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-7.562468984367853e-10,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-3.587287578099562e-09,287.61944580078125,294.1499938964844,291.45001220703125,290.028564453125,293.4745483398437,293.39178466796875,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,7.56901652465558e-09,-9.501439619894608e-15,-7.569006754692964e-09,1.7376391880929987e-08,0.0,0.0,0.0,4.265166353434324e-08,60.0,0.5553464293479919,-0.0,-3.9922486737345854e-18,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-7.181496508579244e-10,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-7.562497295054982e-10,299.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-5.585635842741965e-10,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-7.562468984367853e-10,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-3.587287578099562e-09,287.61944580078125,294.1499938964844,291.45001220703125,290.028564453125,293.4745483398437,293.39178466796875,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,7.56901652465558e-09,-9.501439619894608e-15,-7.569006754692964e-09,1.7376391880929987e-08,0.0,0.0,0.0,4.265166353434324e-08,60.0,0.5553464293479919,-0.0,-3.9922486737345854e-18,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,5.884375625653249e-11,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,6.196559931836987e-11,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,4.5767591105860816e-11,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,6.196536339597714e-11,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,2.9393520950549125e-10,287.61944580078125,294.1499938964844,291.4195251464844,290.013671875,293.4745483398437,293.39178466796875,284.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-6.333725766083376e-10,8.104447238229404e-16,6.3337179945222e-10,-1.446791020320859e-09,0.0,0.0,0.0,-3.579771146178244e-09,60.0,0.5102564692497253,-0.0,-2.6803311103140484e-20,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,5.884375625653249e-11,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,6.196559931836987e-11,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,4.5767591105860816e-11,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,6.196536339597714e-11,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,2.9393520950549125e-10,287.61944580078125,294.1499938964844,291.4195251464844,290.013671875,293.4745483398437,293.39178466796875,284.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-6.333725766083376e-10,8.104447238229404e-16,6.3337179945222e-10,-1.446791020320859e-09,0.0,0.0,0.0,-3.579771146178244e-09,60.0,0.5102564692497253,-0.0,-2.6803311103140484e-20,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-2.302581736390863e-12,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.4247409635691497e-12,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-1.7909056399326162e-12,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.4247316394304663e-12,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.1501812523240227e-11,287.61944580078125,294.1499938964844,291.3898620605469,289.9969787597656,293.4745483398437,293.39178466796875,284.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.2345916783628184e-11,-4.1629392956503116e-17,-2.234587515026476e-11,5.3045436099186105e-11,0.0,0.0,0.0,1.3096723705530167e-10,60.0,0.4711536169052124,-0.0,-4.104098715421524e-23,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-2.302581736390863e-12,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.4247409635691497e-12,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-1.7909056399326162e-12,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.4247316394304663e-12,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.1501812523240227e-11,287.61944580078125,294.1499938964844,291.3898620605469,289.9969787597656,293.4745483398437,293.39178466796875,284.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.2345916783628184e-11,-4.1629392956503116e-17,-2.234587515026476e-11,5.3045436099186105e-11,0.0,0.0,0.0,1.3096723705530167e-10,60.0,0.4711536169052124,-0.0,-4.104098715421524e-23,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-1.2792120878193924e-12,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-1.3470782649072088e-12,299.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-9.949476138804147e-13,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-1.3470731691569986e-12,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-6.389895990804861e-12,287.61944580078125,294.1499938964844,291.3753356933594,289.988037109375,293.4745483398437,293.39178466796875,285.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,9.346669271881323e-12,6.926659902647569e-18,-9.346676210775227e-12,2.2953179287799053e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.4538075625896454,-0.0,-1.2666971480239924e-23,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-5.116848242857359e-13,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-5.388312951208618e-13,299.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-3.9797904013115524e-13,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-5.388292893468427e-13,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-2.555958266217684e-12,287.61944580078125,294.1499938964844,291.3609924316406,289.97869873046875,293.4745483398437,293.39178466796875,285.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,6.858134719844866e-12,1.144163088882432e-17,-6.858146429228329e-12,1.357176870886434e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.4373433887958526,-0.0,-2.0267154052839512e-24,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.6194763183594,294.1499938964844,291.3329772949219,289.95904541015625,293.4745483398437,293.39178466796875,285.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507666371485654e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.4060240983963012,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.6194763183594,294.1499938964844,291.3329772949219,289.95904541015625,293.4745483398437,293.39178466796875,285.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507666371485654e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.4060240983963012,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.6194763183594,294.1499938964844,291.3057861328125,289.93817138671875,293.4745483398437,293.39178466796875,285.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126079005139489e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.3772726953029632,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.6194763183594,294.1499938964844,291.3057861328125,289.93817138671875,293.4745483398437,293.39178466796875,285.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126079005139489e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.3772726953029632,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.6194763183594,294.1499938964844,291.27947998046875,289.916259765625,293.4745483398437,293.39178466796875,285.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.150766554430504e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.3519650101661682,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.6194763183594,294.1499938964844,291.27947998046875,289.916259765625,293.4745483398437,293.39178466796875,285.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.150766554430504e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.3519650101661682,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,291.2540588378906,289.8935241699219,293.4745483398437,293.39178466796875,285.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126079005139489e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.3285480737686157,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,291.2540588378906,289.8935241699219,293.4745483398437,293.39178466796875,285.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126079005139489e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.3285480737686157,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-2.5584241214286773e-13,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.694156475604309e-13,299.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-1.9898952006557762e-13,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.694146446734214e-13,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.277979133108842e-12,287.61944580078125,294.1499938964844,291.2416687011719,289.88189697265625,293.4745483398437,293.39178466796875,285.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.7638876390633236e-12,-1.008475855357806e-17,3.7638976137233104e-12,-3.776183792741916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3177883625030517,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,291.2295227050781,289.8701171875,293.4745483398437,293.39178466796875,285.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.6584391195409445e-12,-1.4167398629520298e-17,-1.6584249164924849e-12,1.5348241341056612e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3074102103710174,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,291.2059020996094,289.8462219238281,293.4745483398437,293.39178466796875,285.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126079005139489e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.287445455789566,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,291.2059020996094,289.8462219238281,293.4745483398437,293.39178466796875,285.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126079005139489e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.287445455789566,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,291.1831970214844,289.822021484375,293.4745483398437,293.39178466796875,285.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.150766554430504e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.2679263949394226,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,291.1831970214844,289.822021484375,293.4745483398437,293.39178466796875,285.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.150766554430504e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.2679263949394226,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-2.5584241214286773e-13,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.694156475604309e-13,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-1.9898952006557762e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.694146446734214e-13,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.277979133108842e-12,287.61944580078125,294.1499938964844,291.16143798828125,289.7977294921875,293.4745483398437,293.39178466796875,285.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1083813988149729e-12,-1.274449163879332e-17,1.108394083980391e-12,5.607966890343319e-13,0.0,0.0,0.0,0.0,60.0,0.2500185072422027,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-2.5584241214286773e-13,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.694156475604309e-13,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-1.9898952006557762e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.694146446734214e-13,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.277979133108842e-12,287.61944580078125,294.1499938964844,291.16143798828125,289.7977294921875,293.4745483398437,293.39178466796875,285.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1083813988149729e-12,-1.274449163879332e-17,1.108394083980391e-12,5.607966890343319e-13,0.0,0.0,0.0,0.0,60.0,0.2500185072422027,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-2.5584241214286773e-13,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.694156475604309e-13,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-1.9898952006557762e-13,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.694146446734214e-13,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.277979133108842e-12,287.61944580078125,294.1499938964844,291.1406555175781,289.7734680175781,293.4745483398437,293.39178466796875,285.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1083813988149729e-12,-1.274449163879332e-17,1.108394083980391e-12,5.607966890343319e-13,0.0,0.0,0.0,0.0,60.0,0.2335633486509323,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-2.5584241214286773e-13,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.694156475604309e-13,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-1.9898952006557762e-13,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.694146446734214e-13,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.277979133108842e-12,287.61944580078125,294.1499938964844,291.1406555175781,289.7734680175781,293.4745483398437,293.39178466796875,285.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1083813988149729e-12,-1.274449163879332e-17,1.108394083980391e-12,5.607966890343319e-13,0.0,0.0,0.0,0.0,60.0,0.2335633486509323,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-2.5584241214286773e-13,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.694156475604309e-13,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-1.9898952006557762e-13,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.694146446734214e-13,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.277979133108842e-12,287.61944580078125,294.1499938964844,291.1306457519531,289.76141357421875,293.4745483398437,293.39178466796875,285.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1083813988149729e-12,-1.2744492465973929e-17,1.108394083980391e-12,5.607966890343319e-13,0.0,0.0,0.0,0.0,60.0,0.2260366082191467,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-2.5584241214286773e-13,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.694156475604309e-13,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-1.9898952006557762e-13,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.694146446734214e-13,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.277979133108842e-12,287.61944580078125,294.1499938964844,291.120849609375,289.7494506835937,293.4745483398437,293.39178466796875,285.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7638876390633236e-12,-1.0084759380758674e-17,3.7638976137233104e-12,-3.776183792741916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2188191562891006,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,291.10205078125,289.725830078125,293.4745483398437,293.39178466796875,285.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126078177958873e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.2049639821052551,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,291.10205078125,289.725830078125,293.4745483398437,293.39178466796875,285.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126078177958873e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.2049639821052551,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,291.0842590332031,289.7027893066406,293.4745483398437,293.39178466796875,285.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.150766554430504e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.1921784877777099,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,291.0842590332031,289.7027893066406,293.4745483398437,293.39178466796875,285.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.150766554430504e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.1921784877777099,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,291.0675048828125,289.6805419921875,293.4745483398437,293.39178466796875,285.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.150766554430504e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.1802553534507751,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,291.0675048828125,289.6805419921875,293.4745483398437,293.39178466796875,285.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.150766554430504e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.1802553534507751,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
