time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142380,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,291.0517578125,289.6592102050781,293.4745483398437,293.39178466796875,285.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126079005139489e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.1690337210893631,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,291.0517578125,289.6592102050781,293.4745483398437,293.39178466796875,285.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126079005139489e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.1690337210893631,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,291.0443115234375,289.6489562988281,293.4745483398437,293.39178466796875,285.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.150766554430504e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.1637718826532364,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-2.5584241214286773e-13,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.694156475604309e-13,299.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-1.9898952006557762e-13,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.694146446734214e-13,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.277979133108842e-12,287.61944580078125,294.1499938964844,291.037109375,289.6390075683594,293.4745483398437,293.39178466796875,285.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7638876390633236e-12,-1.008475855357806e-17,3.7638976137233104e-12,-3.776183792741916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1586512774229049,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,291.0235290527344,289.6200866699219,293.4745483398437,293.39178466796875,285.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126078177958873e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.1486628055572509,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,291.0235290527344,289.6200866699219,293.4745483398437,293.39178466796875,285.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126078177958873e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.1486628055572509,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,291.01104736328125,289.6026611328125,293.4745483398437,293.39178466796875,285.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126078177958873e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.1393895298242569,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,291.01104736328125,289.6026611328125,293.4745483398437,293.39178466796875,285.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126078177958873e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.1393895298242569,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.9996643066406,289.5868530273437,293.4745483398437,293.39178466796875,285.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126078177958873e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.130682110786438,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.9996643066406,289.5868530273437,293.4745483398437,293.39178466796875,285.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126078177958873e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.130682110786438,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-2.5584241214286773e-13,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.694156475604309e-13,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-1.9898952006557762e-13,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.694146446734214e-13,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.277979133108842e-12,287.61944580078125,294.1499938964844,290.9894104003906,289.5729064941406,293.4745483398437,293.39178466796875,285.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7638876390633236e-12,-1.0084757726397449e-17,3.7638976137233104e-12,-3.776183792741916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1225205659866333,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-2.5584241214286773e-13,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.694156475604309e-13,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-1.9898952006557762e-13,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.694146446734214e-13,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.277979133108842e-12,287.61944580078125,294.1499938964844,290.9894104003906,289.5729064941406,293.4745483398437,293.39178466796875,285.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7638876390633236e-12,-1.0084757726397449e-17,3.7638976137233104e-12,-3.776183792741916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1225205659866333,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.9847106933594,289.566650390625,293.4745483398437,293.39178466796875,285.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.212607735077826e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.118691861629486,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.9803161621094,289.5609130859375,293.4745483398437,293.39178466796875,285.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126078177958873e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.1149684563279151,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.9723815917969,289.5511169433594,293.4745483398437,293.39178466796875,285.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507664717124429e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.1077238246798515,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.9723815917969,289.5511169433594,293.4745483398437,293.39178466796875,285.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507664717124429e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.1077238246798515,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.9656066894531,289.5436706542969,293.4745483398437,293.39178466796875,285.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.212607735077826e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.101040743291378,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.9656066894531,289.5436706542969,293.4745483398437,293.39178466796875,285.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.212607735077826e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.101040743291378,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.96002197265625,289.5387268066406,293.4745483398437,293.39178466796875,285.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507663889943816e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0947091802954673,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.96002197265625,289.5387268066406,293.4745483398437,293.39178466796875,285.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507663889943816e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0947091802954673,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.9556579589844,289.5364990234375,293.4745483398437,293.39178466796875,285.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.212607735077826e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0887807086110115,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.9556579589844,289.5364990234375,293.4745483398437,293.39178466796875,285.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.212607735077826e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0887807086110115,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.9539489746094,289.5364685058594,293.4745483398437,293.39178466796875,285.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.212607735077826e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0860126987099647,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.9525146484375,289.53717041015625,293.4745483398437,293.39178466796875,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.212607735077826e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0833105891942977,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.9506225585937,289.5408630371094,293.4745483398437,293.39178466796875,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507663889943816e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0780681297183036,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.9506225585937,289.5408630371094,293.4745483398437,293.39178466796875,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507663889943816e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0780681297183036,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.5477905273437,293.4745483398437,293.39178466796875,285.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.212607735077826e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0731802359223365,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.5477905273437,293.4745483398437,293.39178466796875,285.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.212607735077826e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0731802359223365,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.55670166015625,293.4745483398437,293.39178466796875,285.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507663889943816e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0686063468456268,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.55670166015625,293.4745483398437,293.39178466796875,285.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507663889943816e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0686063468456268,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.566162109375,293.4745483398437,293.39178466796875,285.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507663889943816e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0644506216049194,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.566162109375,293.4745483398437,293.39178466796875,285.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507663889943816e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0644506216049194,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-2.5584241214286773e-13,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.694156475604309e-13,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-1.9898952006557762e-13,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.694146446734214e-13,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.5710754394531,293.4745483398437,293.39178466796875,285.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.7638876390633236e-12,-1.0084756072036225e-17,3.7638976137233104e-12,-3.776183792741916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0625305026769638,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-2.5584241214286773e-13,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.694156475604309e-13,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-1.9898952006557762e-13,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.694146446734214e-13,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.5761108398437,293.4745483398437,293.39178466796875,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7638876390633236e-12,-1.0084756072036225e-17,3.7638976137233104e-12,-3.776183792741916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.060638278722763,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.5865478515625,293.4745483398437,293.39178466796875,285.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126075696417037e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0569670274853706,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.5865478515625,293.4745483398437,293.39178466796875,285.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126075696417037e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0569670274853706,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.597412109375,293.4745483398437,293.39178466796875,285.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126075696417037e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.053560547530651,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.597412109375,293.4745483398437,293.39178466796875,285.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126075696417037e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.053560547530651,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6086730957031,293.4745483398437,293.39178466796875,285.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126075696417037e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0503625944256782,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6086730957031,293.4745483398437,293.39178466796875,285.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126075696417037e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0503625944256782,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6202392578125,293.4745483398437,293.39178466796875,285.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126075696417037e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0473663583397865,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
