time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144840,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6202392578125,293.4745483398437,293.39178466796875,285.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126075696417037e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0473663583397865,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6261291503906,293.4745483398437,293.39178466796875,285.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126075696417037e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0459713339805603,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6321105957031,293.4745483398437,293.39178466796875,285.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.708230337379215e-12,-9.466343438382392e-18,3.7082398783583326e-12,-5.457660798985353e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0446140952408313,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6441955566406,293.4745483398437,293.39178466796875,285.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.708230337379215e-12,-9.466343438382392e-18,3.7082398783583326e-12,-5.457660798985353e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0419568456709384,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6441955566406,293.4745483398437,293.39178466796875,285.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.708230337379215e-12,-9.466343438382392e-18,3.7082398783583326e-12,-5.457660798985353e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0419568456709384,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-2.5584241214286773e-13,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.694156475604309e-13,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-1.9898952006557762e-13,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.694146446734214e-13,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.6565246582031,293.4745483398437,293.39178466796875,285.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.7638876390633236e-12,-1.0084756899216836e-17,3.7638976137233104e-12,-3.776183792741916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0394850485026836,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,-2.5584241214286773e-13,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.694156475604309e-13,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,-1.9898952006557762e-13,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.694146446734214e-13,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.6565246582031,293.4745483398437,293.39178466796875,285.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.7638876390633236e-12,-1.0084756899216836e-17,3.7638976137233104e-12,-3.776183792741916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0394850485026836,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.66900634765625,293.4745483398437,293.39178466796875,285.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126076523597648e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0371789820492267,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.66900634765625,293.4745483398437,293.39178466796875,285.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126076523597648e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0371789820492267,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.6815795898437,293.4745483398437,293.39178466796875,285.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507663062763205e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0350332856178283,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,2.5584241214286773e-13,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.9898952006557762e-13,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.6815795898437,293.4745483398437,293.39178466796875,285.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507663062763205e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0350332856178283,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6878967285156,293.4745483398437,293.39178466796875,285.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.708230337379215e-12,-9.466340956840554e-18,3.7082398783583326e-12,-5.457660798985353e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0340555049479007,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6942443847656,293.4745483398437,293.39178466796875,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.708230337379215e-12,-9.466340956840554e-18,3.7082398783583326e-12,-5.457660798985353e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.033085823059082,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.7069091796875,293.4745483398437,293.39178466796875,285.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.708230337379215e-12,-9.466340956840554e-18,3.7082398783583326e-12,-5.457660798985353e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0312242992222309,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.7069091796875,293.4745483398437,293.39178466796875,285.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.708230337379215e-12,-9.466340956840554e-18,3.7082398783583326e-12,-5.457660798985353e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0312242992222309,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,2.5584241214286773e-13,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.9898952006557762e-13,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.7195739746094,293.4745483398437,293.39178466796875,285.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507661408401979e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.02952073328197,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,2.5584241214286773e-13,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.9898952006557762e-13,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.7195739746094,293.4745483398437,293.39178466796875,285.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507661408401979e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.02952073328197,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,2.5584241214286773e-13,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.9898952006557762e-13,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.732177734375,293.4745483398437,293.39178466796875,285.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.6584391195409445e-12,-1.4167393666436622e-17,-1.6584249164924849e-12,1.5348241341056612e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0281611662358045,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,2.5584241214286773e-13,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.9898952006557762e-13,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.732177734375,293.4745483398437,293.39178466796875,285.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.6584391195409445e-12,-1.4167393666436622e-17,-1.6584249164924849e-12,1.5348241341056612e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0281611662358045,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,2.5584241214286773e-13,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.9898952006557762e-13,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.7446594238281,293.4745483398437,293.39178466796875,285.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507661408401979e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0265152808278799,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,2.5584241214286773e-13,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.9898952006557762e-13,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.7446594238281,293.4745483398437,293.39178466796875,285.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507661408401979e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0265152808278799,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.7508544921875,293.4745483398437,293.39178466796875,285.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.708230337379215e-12,-9.466341784021168e-18,3.7082398783583326e-12,-5.457660798985353e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0257627554237842,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,-2.5584241214286773e-13,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.694156475604309e-13,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,-1.9898952006557762e-13,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.694146446734214e-13,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.75701904296875,293.4745483398437,293.39178466796875,285.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.7638876390633236e-12,-1.0084754417675e-17,3.7638976137233104e-12,-3.776183792741916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0250033158808946,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.7691650390625,293.4745483398437,293.39178466796875,285.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0235270131379365,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.7691650390625,293.4745483398437,293.39178466796875,285.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0235270131379365,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.78106689453125,293.4745483398437,293.39178466796875,285.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0221450608223676,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.78106689453125,293.4745483398437,293.39178466796875,285.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0221450608223676,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.792724609375,293.4745483398437,293.39178466796875,285.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0208392571657896,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.792724609375,293.4745483398437,293.39178466796875,285.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0208392571657896,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.8040466308594,293.4745483398437,293.39178466796875,285.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.019605778157711,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.8040466308594,293.4745483398437,293.39178466796875,285.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.019605778157711,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.8095703125,293.4745483398437,293.39178466796875,285.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0190324783325195,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,2.5584241214286773e-13,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.9898952006557762e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.8149719238281,293.4745483398437,293.39178466796875,285.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507660581221366e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0184713937342166,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.8255310058594,293.4745483398437,293.39178466796875,285.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0173537414520978,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.8255310058594,293.4745483398437,293.39178466796875,285.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0173537414520978,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.8356018066406,293.4745483398437,293.39178466796875,285.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0163405016064643,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.8356018066406,293.4745483398437,293.39178466796875,285.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0163405016064643,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,2.5584241214286773e-13,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.9898952006557762e-13,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.84521484375,293.4745483398437,293.39178466796875,285.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507660581221366e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0153535911813378,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,2.5584241214286773e-13,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.9898952006557762e-13,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.84521484375,293.4745483398437,293.39178466796875,285.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507660581221366e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0153535911813378,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.854248046875,293.4745483398437,293.39178466796875,285.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0144222881644964,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.854248046875,293.4745483398437,293.39178466796875,285.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0144222881644964,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
