time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147300,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.85858154296875,293.4745483398437,293.39178466796875,285.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0139971515163779,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.8627319335937,293.4745483398437,293.39178466796875,285.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0135807748883962,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.8705749511719,293.4745483398437,293.39178466796875,285.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0127512700855731,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.8705749511719,293.4745483398437,293.39178466796875,285.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0127512700855731,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.87774658203125,293.4745483398437,293.39178466796875,285.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0119795203208923,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.87774658203125,293.4745483398437,293.39178466796875,285.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0119795203208923,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.8829650878906,293.4745483398437,293.39178466796875,285.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0112458299845457,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.8829650878906,293.4745483398437,293.39178466796875,285.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0112458299845457,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,2.5584241214286773e-13,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.9898952006557762e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.88507080078125,293.4745483398437,293.39178466796875,285.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,1.6584391195409445e-12,-1.4167393666436622e-17,-1.6584249164924849e-12,1.5348241341056612e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.010539598762989,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,2.5584241214286773e-13,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.9898952006557762e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.88507080078125,293.4745483398437,293.39178466796875,285.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,1.6584391195409445e-12,-1.4167393666436622e-17,-1.6584249164924849e-12,1.5348241341056612e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.010539598762989,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.8850402832031,293.4745483398437,293.39178466796875,285.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.708230337379215e-12,-9.466340129659945e-18,3.7082398783583326e-12,-5.457660798985353e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0102209923788905,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.8843078613281,293.4745483398437,293.39178466796875,285.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0098971324041485,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,2.5584241214286773e-13,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.9898952006557762e-13,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.8808288574219,293.4745483398437,293.39178466796875,285.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,1.6584391195409445e-12,-1.4167392012075397e-17,-1.6584249164924849e-12,1.5348241341056612e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0092759765684604,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,2.5584241214286773e-13,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.9898952006557762e-13,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.8808288574219,293.4745483398437,293.39178466796875,285.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,1.6584391195409445e-12,-1.4167392012075397e-17,-1.6584249164924849e-12,1.5348241341056612e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0092759765684604,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.8778076171875,293.4745483398437,293.39178466796875,285.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0089738462120294,-0.0,-3.83780951703978e-34,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.8749084472656,293.4745483398437,293.39178466796875,285.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0087364856153726,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,2.5584241214286773e-13,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.9898952006557762e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.8667297363281,293.4745483398437,293.39178466796875,285.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507659754040757e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0081806946545839,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,2.5584241214286773e-13,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.9898952006557762e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.8667297363281,293.4745483398437,293.39178466796875,285.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507659754040757e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0081806946545839,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.85650634765625,293.4745483398437,293.39178466796875,285.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0076642949134111,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.85650634765625,293.4745483398437,293.39178466796875,285.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0076642949134111,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,2.5584241214286773e-13,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.9898952006557762e-13,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.8507080078125,293.4745483398437,293.39178466796875,285.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507659754040757e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0074357124976813,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,-2.5584241214286773e-13,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.694156475604309e-13,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,-1.9898952006557762e-13,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.694146446734214e-13,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.844482421875,293.4745483398437,293.39178466796875,285.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.7638876390633236e-12,-1.0084753590494386e-17,3.7638976137233104e-12,-3.776183792741916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0072202342562377,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.830810546875,293.4745483398437,293.39178466796875,285.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0067573483102023,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.830810546875,293.4745483398437,293.39178466796875,285.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0067573483102023,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.81573486328125,293.4745483398437,293.39178466796875,285.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0063415486365556,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.81573486328125,293.4745483398437,293.39178466796875,285.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0063415486365556,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.7994689941406,293.4745483398437,293.39178466796875,285.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0059531792066991,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.7994689941406,293.4745483398437,293.39178466796875,285.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0059531792066991,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.7822265625,293.4745483398437,293.39178466796875,285.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.005590752698481,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.7822265625,293.4745483398437,293.39178466796875,285.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.005590752698481,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.7732849121094,293.4745483398437,293.39178466796875,285.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126073214875198e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0054298462346196,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,2.5584241214286773e-13,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.9898952006557762e-13,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.7641906738281,293.4745483398437,293.39178466796875,285.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507660581221366e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0052717346698045,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.74560546875,293.4745483398437,293.39178466796875,285.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0049417498521506,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.74560546875,293.4745483398437,293.39178466796875,285.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0049417498521506,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,-2.5584241214286773e-13,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.694156475604309e-13,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,-1.9898952006557762e-13,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.694146446734214e-13,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.7335205078125,293.4745483398437,293.39178466796875,285.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7638876390633236e-12,-1.0084754417675e-17,3.7638976137233104e-12,-3.776183792741916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0047587403096258,-0.0,-5.066533119491813e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,-2.5584241214286773e-13,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,-2.694156475604309e-13,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,-1.9898952006557762e-13,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,-2.694146446734214e-13,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,-1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.7266845703125,293.4745483398437,293.39178466796875,285.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.7638876390633236e-12,-1.0084754417675e-17,3.7638976137233104e-12,-3.776183792741916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0046558110043406,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.7076110839844,293.4745483398437,293.39178466796875,285.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0043757413513958,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.7076110839844,293.4745483398437,293.39178466796875,285.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0043757413513958,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6886291503906,293.4745483398437,293.39178466796875,285.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0041314647532999,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6886291503906,293.4745483398437,293.39178466796875,285.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0041314647532999,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6792297363281,293.4745483398437,293.39178466796875,285.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074869236425e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0040301061235368,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
