time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149760,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6699523925781,293.4745483398437,293.39178466796875,285.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074869236425e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0039169718511402,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6517639160156,293.4745483398437,293.39178466796875,285.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074869236425e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0036752524320036,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6517639160156,293.4745483398437,293.39178466796875,285.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074869236425e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0036752524320036,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.63433837890625,293.4745483398437,293.39178466796875,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0034496316220611,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.63433837890625,293.4745483398437,293.39178466796875,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0034496316220611,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6178283691406,293.4745483398437,293.39178466796875,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0032377722673118,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6178283691406,293.4745483398437,293.39178466796875,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0032377722673118,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6025085449219,293.4745483398437,293.39178466796875,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0030389577150344,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.6025085449219,293.4745483398437,293.39178466796875,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0030389577150344,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.5953369140625,293.4745483398437,293.39178466796875,285.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0029532730113714,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,2.5584241214286773e-13,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,2.694156475604309e-13,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.9898952006557762e-13,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,2.694146446734214e-13,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,1.277979133108842e-12,287.61944580078125,294.1499938964844,290.95001220703125,289.58856201171875,293.4745483398437,293.39178466796875,285.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-9.970670122871894e-13,-1.1507661408401979e-17,9.970785048302178e-13,-2.8021565103009127e-12,0.0,0.0,0.0,0.0,60.0,0.0028675249777734,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.5762023925781,293.4745483398437,293.39178466796875,285.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0026789514813572,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.5762023925781,293.4745483398437,293.39178466796875,285.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0026789514813572,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.56842041015625,293.4745483398437,293.39178466796875,285.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0025719895493239,-0.0,-1.7103706831515735e-35,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.5656433105469,293.4745483398437,293.39178466796875,285.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0025304013397544,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.5571594238281,293.4745483398437,293.39178466796875,285.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0023666019551455,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.5571594238281,293.4745483398437,293.39178466796875,285.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0023666019551455,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.5509033203125,293.4745483398437,293.39178466796875,285.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0022167351562529,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.5509033203125,293.4745483398437,293.39178466796875,285.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0022167351562529,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.5486755371094,293.4745483398437,293.39178466796875,285.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074869236425e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0021545442286878,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.547119140625,293.4745483398437,293.39178466796875,285.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0020917260553687,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.5459899902344,293.4745483398437,293.39178466796875,285.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0019536213949322,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0,287.61944580078125,294.1499938964844,290.95001220703125,289.5459899902344,293.4745483398437,293.39178466796875,285.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.052724205551081e-12,-1.2126074042055809e-17,1.0527363486154129e-12,-1.120679937738345e-12,0.0,0.0,0.0,0.0,60.0,0.0019536213949322,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,4.861006128870082e-12,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,5.118897493383567e-12,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,3.780800759273229e-12,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,5.118877977744463e-12,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,2.4281604504849952e-11,287.61944580078125,294.1499938964844,290.95001220703125,289.5477905273437,293.4745483398437,293.39178466796875,285.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-5.576086467562469e-11,5.547816326842921e-17,5.576080916447346e-11,-1.2414533290261431e-10,0.0,0.0,0.0,-3.055902197957039e-10,60.0,0.0018306060228496,-0.0,-1.829110576354828e-22,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,4.861006128870082e-12,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,5.118897493383567e-12,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,3.780800759273229e-12,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,5.118877977744463e-12,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,2.4281604504849952e-11,287.61944580078125,294.1499938964844,290.95001220703125,289.5477905273437,293.4745483398437,293.39178466796875,285.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-5.576086467562469e-11,5.547816326842921e-17,5.576080916447346e-11,-1.2414533290261431e-10,0.0,0.0,0.0,-3.055902197957039e-10,60.0,0.0018306060228496,-0.0,-1.829110576354828e-22,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,1.0429928032351654e-08,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,1.098326762871693e-08,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,8.112206018040524e-09,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,1.0983226772509624e-08,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,5.2099377256809054e-08,287.6194152832031,294.1499938964844,290.9432067871094,289.54803466796875,293.4745483398437,293.39178466796875,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1112639697330457e-07,1.3897982428529717e-13,1.1112626197018473e-07,-2.5428818162254174e-07,0.0,0.0,0.0,-6.259360816329718e-07,60.0,0.0015845424495637,-0.0,-8.420740458041592e-16,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,1.0429928032351654e-08,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,1.098326762871693e-08,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,8.112206018040524e-09,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,1.0983226772509624e-08,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,5.2099377256809054e-08,287.6194152832031,294.1499938964844,290.9432067871094,289.54803466796875,293.4745483398437,293.39178466796875,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1112639697330457e-07,1.3897982428529717e-13,1.1112626197018473e-07,-2.5428818162254174e-07,0.0,0.0,0.0,-6.259360816329718e-07,60.0,0.0015845424495637,-0.0,-8.420740458041592e-16,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,1.2955860029251198e-07,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,1.3643209229030617e-07,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.0076829681793242e-07,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,1.364315664886817e-07,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,6.471686333497928e-07,287.6194152832031,294.1499938964844,290.92340087890625,289.5423889160156,293.4745483398437,293.39178466796875,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3804885838908376e-06,1.7266305572805065e-12,1.3804868785882718e-06,-3.158889285259648e-06,0.0,0.0,0.0,-7.775888661853969e-06,60.0,0.0071225799620151,-0.0,-1.2993321425302381e-13,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,1.2955860029251198e-07,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,1.3643209229030617e-07,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,1.0076829681793242e-07,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,1.364315664886817e-07,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,6.471686333497928e-07,287.6194152832031,294.1499938964844,290.92340087890625,289.5423889160156,293.4745483398437,293.39178466796875,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3804885838908376e-06,1.7266305572805065e-12,1.3804868785882718e-06,-3.158889285259648e-06,0.0,0.0,0.0,-7.775888661853969e-06,60.0,0.0071225799620151,-0.0,-1.2993321425302381e-13,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,3.098530498846231e-07,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,3.262917118718178e-07,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,2.409979913409188e-07,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,3.262904897383123e-07,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,1.54777205807477e-06,287.61944580078125,294.1499938964844,290.9089050292969,289.5374755859375,293.4745483398437,293.39178466796875,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.3023859487002483e-06,4.130243022593128e-12,3.3023818559740903e-06,-7.556128366559278e-06,0.0,0.0,0.0,-1.8601276678964496e-05,60.0,0.015248148702085,-0.0,-7.431889305353767e-13,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,5.841841925757763e-07,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,6.151769866846735e-07,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,4.543676936918928e-07,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,6.151746561045002e-07,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,2.9181055651861243e-06,287.61944580078125,294.1499938964844,290.8914794921875,289.5311889648437,293.4745483398437,293.39178466796875,285.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.226792720553931e-06,7.787650732615779e-12,6.226784989848966e-06,-1.4247011677070986e-05,0.0,0.0,0.0,-3.507343353703618e-05,60.0,0.0282036215066909,-0.0,-2.641722778029543e-12,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,1.6896498209462152e-06,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,1.7792909829950077e-06,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.3141785757397884e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.779284275471582e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,8.440106284979265e-06,287.6194763183594,294.1499938964844,290.848388671875,289.5147705078125,293.4744567871094,293.3918151855469,285.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.800333302526269e-05,2.2517779307840158e-11,1.8003309378400445e-05,-4.11962391808629e-05,0.0,0.0,0.0,-0.0001014076988212,60.0,0.0828421115875244,-0.0,-2.2099431659650115e-11,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,1.6896498209462152e-06,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,1.7792909829950077e-06,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.3141785757397884e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,1.779284275471582e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,8.440106284979265e-06,287.6194763183594,294.1499938964844,290.848388671875,289.5147705078125,293.4744567871094,293.3918151855469,285.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.800333302526269e-05,2.2517779307840158e-11,1.8003309378400445e-05,-4.11962391808629e-05,0.0,0.0,0.0,-0.0001014076988212,60.0,0.0828421115875244,-0.0,-2.2099431659650115e-11,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,3.1401693831867306e-06,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,3.306765165689285e-06,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,2.442365939714364e-06,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,3.3067526601371355e-06,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,1.568571497045923e-05,287.61962890625,294.1499938964844,290.80645751953125,289.49810791015625,293.4742126464844,293.39190673828125,285.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.345878212712705e-05,4.184868077072856e-11,3.3458738471381366e-05,-7.656222442165017e-05,0.0,0.0,0.0,-0.000188463833183,60.0,0.1580324321985244,-0.0,-7.632974807769699e-11,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,3.658136165540782e-06,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,3.852211648336379e-06,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,2.845230937964516e-06,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,3.852197096421151e-06,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,1.827305277402047e-05,287.61968994140625,294.1499938964844,290.79498291015625,289.49346923828125,293.4740600585937,293.3919372558594,285.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8977803342277184e-05,4.875164508200136e-11,3.897775604855269e-05,-8.91911331564188e-05,0.0,0.0,0.0,-0.0002195509296143,60.0,0.1863250881433487,-0.0,-1.0358751356687179e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,6.376367309712805e-06,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,6.714653409289895e-06,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,4.959420948580373e-06,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,6.714627943438245e-06,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,3.1851108360569924e-05,287.6202392578125,294.1499938964844,290.7322082519531,289.46759033203125,293.4729919433594,293.39208984375,285.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.794103683205321e-05,8.497743481106211e-11,6.794095679651946e-05,-0.0001554662449052,0.0,0.0,0.0,-0.0003826926113106,60.0,0.3393906354904175,-0.0,-3.1472721651049085e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,6.376367309712805e-06,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,6.714653409289895e-06,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,4.959420948580373e-06,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,6.714627943438245e-06,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,3.1851108360569924e-05,287.6202392578125,294.1499938964844,290.7322082519531,289.46759033203125,293.4729919433594,293.39208984375,285.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.794103683205321e-05,8.497743481106211e-11,6.794095679651946e-05,-0.0001554662449052,0.0,0.0,0.0,-0.0003826926113106,60.0,0.3393906354904175,-0.0,-3.1472721651049085e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,9.599467375664972e-06,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,1.0108748938364442e-05,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,7.466288934665499e-06,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,1.0108710739586968e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,4.795107452082448e-05,287.6212158203125,294.1499938964844,290.6609191894531,289.4374694824219,293.4707946777344,293.3921203613281,285.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001022838696371,1.2793179016146183e-10,0.0001022837386699,-0.0002340511273359,0.0,0.0,0.0,-0.0005761360516771,60.0,0.5325015783309937,-0.0,-7.133159618533114e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,9.599467375664972e-06,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,1.0108748938364442e-05,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,7.466288934665499e-06,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,1.0108710739586968e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,4.795107452082448e-05,287.6212158203125,294.1499938964844,290.6609191894531,289.4374694824219,293.4707946777344,293.3921203613281,285.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001022838696371,1.2793179016146183e-10,0.0001022837386699,-0.0002340511273359,0.0,0.0,0.0,-0.0005761360516771,60.0,0.5325015783309937,-0.0,-7.133159618533114e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,1.1368249033694156e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,1.1971370440733152e-05,299.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,8.842014722176827e-06,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,1.1971324965998065e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,5.678646266460419e-05,287.62188720703125,294.1499938964844,290.62237548828125,289.4208984375,293.4692077636719,293.3920288085937,285.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001211369672091,1.5151069288066307e-10,0.000121136814414,-0.0002771875297185,0.0,0.0,0.0,-0.0006823292351327,60.0,0.6409615278244019,-0.0,-1.0004026496091e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
