time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152160,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,1.3757351553067563e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,1.448722105124034e-05,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,1.0700214261305518e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,1.4487166481558232e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58990478515625,0.0,0.0,6.872045923955739e-05,287.62274169921875,294.1499938964844,290.58203125,289.4034118652344,293.4669494628906,293.3916320800781,285.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001465923414798,1.8334932183616807e-10,0.0001465921523049,-0.000335436372552,0.0,0.0,0.0,-0.0008257123408839,60.0,0.7737572193145752,-0.0,-1.465066401529213e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,2.3421676814905368e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,2.466426849423442e-05,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,1.8216947864857506e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,2.466417572577484e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,0.000116995513963,287.6233215332031,294.1499938964844,290.4964599609375,289.36578369140625,293.4557800292969,293.3824462890625,285.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002463935816194,3.089667410804964e-10,0.0002463932614773,-0.0005658856243826,0.0,0.0,0.0,-0.0013883500359952,60.0,1.2578521966934204,-0.0,-4.2464263216857034e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,2.3421676814905368e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,2.466426849423442e-05,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,1.8216947864857506e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,2.466417572577484e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,0.000116995513963,287.6233215332031,294.1499938964844,290.4964599609375,289.36578369140625,293.4557800292969,293.3824462890625,285.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002463935816194,3.089667410804964e-10,0.0002463932614773,-0.0005658856243826,0.0,0.0,0.0,-0.0013883500359952,60.0,1.2578521966934204,-0.0,-4.2464263216857034e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,3.79193588742055e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,3.9931099308887497e-05,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,2.9492979592760094e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,3.99309465137776e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,0.0001894140586955,287.6176147460937,294.1499938964844,290.40509033203125,289.32489013671875,293.4341125488281,293.3630676269531,285.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004040361964143,5.053495955031906e-10,0.0004040357016492,-0.0009245369001291,0.0,0.0,0.0,-0.0022758254781365,60.0,1.952685594558716,-0.0,-1.1130368626766083e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,3.79193588742055e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,3.9931099308887497e-05,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,2.9492979592760094e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,3.99309465137776e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,0.0001894140586955,287.6176147460937,294.1499938964844,290.40509033203125,289.32489013671875,293.4341125488281,293.3630676269531,285.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004040361964143,5.053495955031906e-10,0.0004040357016492,-0.0009245369001291,0.0,0.0,0.0,-0.0022758254781365,60.0,1.952685594558716,-0.0,-1.1130368626766083e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,4.2225739889545366e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,4.446594175533392e-05,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,3.28423993778415e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,4.44657780462876e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,0.000210925223655,287.6036376953125,294.1499938964844,290.308837890625,289.2810974121094,293.3985900878906,293.32568359375,285.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007467632531188,8.600564149752184e-10,0.0007467623800039,-0.0015143391210585,0.0,0.0,0.0,-0.0041609704494476,60.0,3.442845106124878,-0.0,-1.3801995990547766e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,4.2225739889545366e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,4.446594175533392e-05,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,3.28423993778415e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,4.44657780462876e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,0.000210925223655,287.6036376953125,294.1499938964844,290.308837890625,289.2810974121094,293.3985900878906,293.32568359375,285.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007467632531188,8.600564149752184e-10,0.0007467623800039,-0.0015143391210585,0.0,0.0,0.0,-0.0041609704494476,60.0,3.442845106124878,-0.0,-1.3801995990547766e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,9.009966015582904e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,9.487970964983106e-05,299.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,7.00778400641866e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.487936040386558e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,0.0004500641662161,287.8179016113281,294.1499938964844,290.2085876464844,289.2347412109375,293.0198974609375,293.07275390625,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009381603449583,1.1690568513245123e-09,0.000938159180805,-0.0021353065967559,0.0,0.0,0.0,-0.0052833505906164,60.0,7.945454120635986,-0.0,-6.283954689934036e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,9.009966015582904e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,9.487970964983106e-05,299.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,7.00778400641866e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.487936040386558e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,0.0004500641662161,287.8179016113281,294.1499938964844,290.2085876464844,289.2347412109375,293.0198974609375,293.07275390625,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009381603449583,1.1690568513245123e-09,0.000938159180805,-0.0021353065967559,0.0,0.0,0.0,-0.0052833505906164,60.0,7.945454120635986,-0.0,-6.283954689934036e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,9.015354589791968e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,9.493644756730646e-05,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,7.01197495800443e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,9.49361055972986e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,0.000450333347544,287.8078308105469,294.1499938964844,290.1572570800781,289.2107238769531,292.9966735839844,293.0387268066406,285.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009257969213649,1.223209533662839e-09,0.000925795699004,-0.0022900374606251,0.0,0.0,0.0,-0.0052457228302955,60.0,6.745443820953369,-0.0,-6.29147010045017e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,9.017702541314064e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,9.496117854723708e-05,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,7.01380122336559e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,9.49608365772292e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,0.0004504506650846,287.79412841796875,294.1499938964844,290.10528564453125,289.18621826171875,292.958251953125,292.9914245605469,285.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626312530599,1.2890932765685648e-09,0.0009626299724914,-0.0024264114908874,0.0,0.0,0.0,-0.005460703279823,60.0,6.341036319732666,-0.0,-6.294746413004759e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.020353900268674e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,9.498908912064508e-05,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,7.01586322975345e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.498875442659482e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,0.000450583116617,287.7696838378906,294.1499938964844,289.999755859375,289.1358947753906,292.908935546875,292.9117736816406,285.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611404966562,1.320303311125314e-09,0.00096113915788,-0.0025099532213062,0.0,0.0,0.0,-0.005467340350151,60.0,5.99989128112793,-0.0,-6.298443366858919e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.020353900268674e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,9.498908912064508e-05,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,7.01586322975345e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.498875442659482e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,0.000450583116617,287.7696838378906,294.1499938964844,289.999755859375,289.1358947753906,292.908935546875,292.9117736816406,285.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611404966562,1.320303311125314e-09,0.00096113915788,-0.0025099532213062,0.0,0.0,0.0,-0.005467340350151,60.0,5.99989128112793,-0.0,-6.298443366858919e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.02364554349333e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,9.502375178271905e-05,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,7.018422911642119e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883239746094,0.0,0.0,9.502340981271118e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,0.0004507475532591,287.7482604980469,294.1499938964844,289.90582275390625,289.0904541015625,292.8643798828125,292.8374938964844,285.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614906157366,1.361274204469964e-09,0.0009614892769604,-0.0026173153892159,0.0,0.0,0.0,-0.0054876501671969,60.0,5.910234928131104,-0.0,-6.303037025645608e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,9.024896280607209e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,9.503692126600072e-05,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,7.019395707175136e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,9.503658657195048e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,0.0004508100682869,287.745361328125,294.1499938964844,289.8929748535156,289.08416748046875,292.8582458496094,292.8265991210937,285.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616237948648,1.376855407464461e-09,0.0009616224560886,-0.0026581448037177,0.0,0.0,0.0,-0.0054953740909695,60.0,5.901658535003662,-0.0,-6.304784250232842e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,9.034542017616332e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,9.513849363429472e-05,299.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,7.02689794707112e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.513815894024448e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.0,0.0,0.0004512918822001,287.6766967773437,294.1499938964844,289.7857971191406,289.031494140625,292.7880554199219,292.7164611816406,285.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012680330546572,1.802868521139089e-09,0.0012680311920121,-0.0034717202652245,0.0,0.0,0.0,-0.0072284685447812,60.0,6.607109546661377,-0.0,-6.318264667015684e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,9.034542017616332e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,9.513849363429472e-05,299.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,7.02689794707112e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.513815894024448e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.0,0.0,0.0004512918822001,287.6766967773437,294.1499938964844,289.7857971191406,289.031494140625,292.7880554199219,292.7164611816406,285.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012680330546572,1.802868521139089e-09,0.0012680311920121,-0.0034717202652245,0.0,0.0,0.0,-0.0072284685447812,60.0,6.607109546661377,-0.0,-6.318264667015684e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,9.09187292563729e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.574220894137396e-05,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669311523437,0.0,0.0,7.071488653309643e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,9.574188152328134e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,0.0004541556991171,287.6532592773437,294.1499938964844,289.6791381835937,288.9782409667969,292.7483215332031,292.5186462402344,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649443090893,2.2074067018706955e-09,0.0009649420971982,-0.004838312510401,0.0,0.0,0.0,-0.005888101644814,60.0,5.688835144042969,-0.0,-6.398702367960142e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,9.09187292563729e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.574220894137396e-05,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669311523437,0.0,0.0,7.071488653309643e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,9.574188152328134e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,0.0004541556991171,287.6532592773437,294.1499938964844,289.6791381835937,288.9782409667969,292.7483215332031,292.5186462402344,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649443090893,2.2074067018706955e-09,0.0009649420971982,-0.004838312510401,0.0,0.0,0.0,-0.005888101644814,60.0,5.688835144042969,-0.0,-6.398702367960142e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292419433594,0.0,0.0,9.112228872254492e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,9.595656592864545e-05,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,7.087320409482345e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,9.59562385105528e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,0.0004551725287456,287.64117431640625,294.1499938964844,289.62628173828125,288.9515686035156,292.7214050292969,292.4034729003906,285.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709540754556,2.4648427743301227e-09,0.0009709516307339,-0.0055090803653001,0.0,0.0,0.0,-0.0060348659753799,60.0,5.736977577209473,-0.0,-6.427384136031833e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,9.130956459557638e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,9.615377348382026e-05,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497497558594,0.0,0.0,7.101886149030179e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,9.615344606572762e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,0.0004561080131679,287.6290588378906,294.1499938964844,289.57391357421875,288.9248962402344,292.6942749023437,292.2809143066406,285.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729245794005,2.698119283550681e-09,0.0009729218436405,-0.0061203674413263,0.0,0.0,0.0,-0.0061503876931965,60.0,5.765334606170654,-0.0,-6.453827694485882e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,9.168442920781672e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,9.654852328822015e-05,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,7.131042366381735e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,9.654820314608514e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,0.0004579805827233,287.6048889160156,294.1499938964844,289.4709777832031,288.8719177246094,292.63916015625,292.0000915527344,285.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769166354089,3.165123052539797e-09,0.0009769134921953,-0.0073440545238554,0.0,0.0,0.0,-0.0063818930648267,60.0,5.767773151397705,-0.0,-6.50692371095829e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,9.168442920781672e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,9.654852328822015e-05,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,7.131042366381735e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,9.654820314608514e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,0.0004579805827233,287.6048889160156,294.1499938964844,289.4709777832031,288.8719177246094,292.63916015625,292.0000915527344,285.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769166354089,3.165123052539797e-09,0.0009769134921953,-0.0073440545238554,0.0,0.0,0.0,-0.0063818930648267,60.0,5.767773151397705,-0.0,-6.50692371095829e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.182249050354584e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,9.669390419730917e-05,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,7.141780224628747e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.669358405517414e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,0.0004586702561937,287.5807800292969,294.1499938964844,289.3713073730469,288.8197326660156,292.5831604003906,291.71307373046875,285.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783884743228,3.337090825894506e-09,0.0009783852146938,-0.0077946512028574,0.0,0.0,0.0,-0.0064671509899199,60.0,5.733335494995117,-0.0,-6.526530427208854e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.182249050354584e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,9.669390419730917e-05,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,7.141780224628747e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.669358405517414e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,0.0004586702561937,287.5807800292969,294.1499938964844,289.3713073730469,288.8197326660156,292.5831604003906,291.71307373046875,285.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783884743228,3.337090825894506e-09,0.0009783852146938,-0.0077946512028574,0.0,0.0,0.0,-0.0064671509899199,60.0,5.733335494995117,-0.0,-6.526530427208854e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,9.182943176710978e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,9.67012092587538e-05,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,7.142319373087958e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.670088911661878e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,0.0004587049188558,287.55682373046875,294.1499938964844,289.2757263183594,288.7688293457031,292.52642822265625,291.4425964355469,285.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784625144675,3.3456908354878583e-09,0.0009784591384232,-0.0078171845525503,0.0,0.0,0.0,-0.0064714164473116,60.0,5.682078361511231,-0.0,-6.527511686726939e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,9.182943176710978e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,9.67012092587538e-05,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,7.142319373087958e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.670088911661878e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,0.0004587049188558,287.55682373046875,294.1499938964844,289.2757263183594,288.7688293457031,292.52642822265625,291.4425964355469,285.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784625144675,3.3456908354878583e-09,0.0009784591384232,-0.0078171845525503,0.0,0.0,0.0,-0.0064714164473116,60.0,5.682078361511231,-0.0,-6.527511686726939e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,9.163498907582834e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.649644198361784e-05,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,7.127195567591116e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,9.649612911744045e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,0.0004577336658257,287.53302001953125,294.1499938964844,289.1851806640625,288.7197570800781,292.46923828125,291.2076416015625,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763907291926,3.103394874415244e-09,0.0009763876441866,-0.0071823084726929,0.0,0.0,0.0,-0.0063513019122183,60.0,5.618741989135742,-0.0,-6.499892890587945e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,9.163498907582834e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.649644198361784e-05,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,7.127195567591116e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,9.649612911744045e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,0.0004577336658257,287.53302001953125,294.1499938964844,289.1851806640625,288.7197570800781,292.46923828125,291.2076416015625,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763907291926,3.103394874415244e-09,0.0009763876441866,-0.0071823084726929,0.0,0.0,0.0,-0.0063513019122183,60.0,5.618741989135742,-0.0,-6.499892890587945e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,9.155922452919184e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,9.641666110837832e-05,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,7.121302769519389e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.641634824220092e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,0.0004573552287183,287.52117919921875,294.1499938964844,289.14208984375,288.6960144042969,292.44049072265625,291.1029968261719,285.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755830396898,3.008983506802565e-09,0.0009755800128914,-0.0069349259138107,0.0,0.0,0.0,-0.0063044964335858,60.0,5.585371494293213,-0.0,-6.489147352795045e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.155518637271598e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,9.641240467317402e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,7.120988448150456e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.641209908295424e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,0.0004573350888676,287.5093688964844,294.1499938964844,289.1005859375,288.67291259765625,292.41162109375,291.0018920898437,285.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755394421517,3.0039328802189402e-09,0.000975536473561,-0.0069216918200254,0.0,0.0,0.0,-0.0063019907101988,60.0,5.553558349609375,-0.0,-6.488572523721814e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,9.179035987472162e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.666004916653036e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,7.139279477996752e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.665974357631058e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,0.0004585098358802,287.48583984375,294.1499938964844,289.0227966308594,288.62890625,292.3534851074219,290.7919311523437,285.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780437685549,3.2968894281282246e-09,0.0009780405089259,-0.0076893148943781,0.0,0.0,0.0,-0.0064472164958715,60.0,5.500458240509033,-0.0,-6.52194458439226e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,9.179035987472162e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.666004916653036e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,7.139279477996752e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.665974357631058e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,0.0004585098358802,287.48583984375,294.1499938964844,289.0227966308594,288.62890625,292.3534851074219,290.7919311523437,285.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780437685549,3.2968894281282246e-09,0.0009780405089259,-0.0076893148943781,0.0,0.0,0.0,-0.0064472164958715,60.0,5.500458240509033,-0.0,-6.52194458439226e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.221517393598332e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.71073968685232e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,7.17232032911852e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,9.710709855426104e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,0.0004606319125741,287.4632873535156,294.1499938964844,288.95538330078125,288.5897216796875,292.2973022460937,290.5737609863281,285.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825684828683,3.826125638539679e-09,0.0009825646411627,-0.0090760169550776,0.0,0.0,0.0,-0.0067095747217535,60.0,5.461276054382324,-0.0,-6.582448008884968e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,9.22359395190142e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,9.712926112115385e-05,298.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,7.173935591708869e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.712895553093404e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,0.000460735609522,287.4623413085937,294.1499938964844,288.9527587890625,288.5881652832031,292.2949523925781,290.5643005371094,285.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827897883951,3.851988950032137e-09,0.0009827859466895,-0.0091437827795743,0.0,0.0,0.0,-0.0067223971709609,60.0,5.459868431091309,-0.0,-6.585411682635822e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,9.275264892494306e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.767337905941532e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,7.21412361599505e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,9.767308074515312e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,0.0004633166827261,287.4388427734375,294.1499938964844,288.8913269042969,288.5512084960937,292.2359619140625,290.3175048828125,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882964659482,4.495721128705554e-09,0.0009882919257506,-0.0108304107561707,0.0,0.0,0.0,-0.0070415306836366,60.0,5.431108474731445,-0.0,-6.659397655539578e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,9.275264892494306e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.767337905941532e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,7.21412361599505e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,9.767308074515312e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,0.0004633166827261,287.4388427734375,294.1499938964844,288.8913269042969,288.5512084960937,292.2359619140625,290.3175048828125,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882964659482,4.495721128705554e-09,0.0009882919257506,-0.0108304107561707,0.0,0.0,0.0,-0.0070415306836366,60.0,5.431108474731445,-0.0,-6.659397655539578e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.3223643489182e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.816935926210137e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,7.25075660739094e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.816906094783916e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,0.0004656694363802,287.4154052734375,294.1499938964844,288.8394470214844,288.5185546875,292.1767578125,290.066650390625,285.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933153633028,5.082500198483331e-09,0.0009933102410286,-0.012367739342153,0.0,0.0,0.0,-0.0073324260301887,60.0,5.407472610473633,-0.0,-6.727197643385807e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.3223643489182e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.816935926210137e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,7.25075660739094e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.816906094783916e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,0.0004656694363802,287.4154052734375,294.1499938964844,288.8394470214844,288.5185546875,292.1767578125,290.066650390625,285.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933153633028,5.082500198483331e-09,0.0009933102410286,-0.012367739342153,0.0,0.0,0.0,-0.0073324260301887,60.0,5.407472610473633,-0.0,-6.727197643385807e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
