time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154500,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.341739496449009e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.837339166551828e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857177734375,0.0,0.0,7.265825843205675e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.83730933512561e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,0.0004666372842621,287.4036865234375,294.1499938964844,288.8173522949219,288.5040283203125,292.1471252441406,289.9455871582031,285.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953788248822,5.323874674445506e-09,0.0009953735861927,-0.0130001027137041,0.0,0.0,0.0,-0.0074520823545753,60.0,5.396568775177002,-0.0,-6.755187342832869e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.357636008644477e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.85407823463902e-05,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,7.278189877979457e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.8540484032128e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,0.0004674313240684,287.3919982910156,294.1499938964844,288.7980041503906,288.49072265625,292.1175537109375,289.8301086425781,285.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970726678147,5.5219087080615745e-09,0.0009970671962946,-0.0135189089924097,0.0,0.0,0.0,-0.0075502572581171,60.0,5.385826587677002,-0.0,-6.778194006074045e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.378031245432794e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.875555406324564e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,7.2940529207699e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.875526302494109e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.0004684501618612,287.3686828613281,294.1499938964844,288.76788330078125,288.4682006835937,292.0587463378906,289.6235046386719,285.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992460254579,5.775979694533362e-09,0.0009992402046918,-0.0141845047473907,0.0,0.0,0.0,-0.007676213979721,60.0,5.364686489105225,-0.0,-6.807768926364588e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.378031245432794e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.875555406324564e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,7.2940529207699e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.875526302494109e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.0004684501618612,287.3686828613281,294.1499938964844,288.76788330078125,288.4682006835937,292.0587463378906,289.6235046386719,285.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992460254579,5.775979694533362e-09,0.0009992402046918,-0.0141845047473907,0.0,0.0,0.0,-0.007676213979721,60.0,5.364686489105225,-0.0,-6.807768926364588e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.386159217683598e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.88411411526613e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,7.300374272745103e-05,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.884085011435673e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,0.0004688561893999,287.34552001953125,294.1499938964844,288.75,288.4514465332031,292.0004272460937,289.44708251953125,285.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001121554523,5.8772071653834246e-09,0.0010001062182709,-0.014449686743319,0.0,0.0,0.0,-0.0077263992279767,60.0,5.343935489654541,-0.0,-6.819569620120093e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.386159217683598e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.88411411526613e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,7.300374272745103e-05,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.884085011435673e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,0.0004688561893999,287.34552001953125,294.1499938964844,288.75,288.4514465332031,292.0004272460937,289.44708251953125,285.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001121554523,5.8772071653834246e-09,0.0010001062182709,-0.014449686743319,0.0,0.0,0.0,-0.0077263992279767,60.0,5.343935489654541,-0.0,-6.819569620120093e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,9.37878285185434e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.876345575321466e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,7.294636452570558e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.876316471491008e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,0.0004684877058025,287.322509765625,294.1499938964844,288.7410583496094,288.4390563964844,291.9430236816406,289.3052978515625,285.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993268176913,5.7852571622163396e-09,0.0009993209969252,-0.0142088066786527,0.0,0.0,0.0,-0.0076808203011751,60.0,5.322908878326416,-0.0,-6.808849661865679e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,9.37878285185434e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.876345575321466e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,7.294636452570558e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.876316471491008e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,0.0004684877058025,287.322509765625,294.1499938964844,288.7410583496094,288.4390563964844,291.9430236816406,289.3052978515625,285.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993268176913,5.7852571622163396e-09,0.0009993209969252,-0.0142088066786527,0.0,0.0,0.0,-0.0076808203011751,60.0,5.322908878326416,-0.0,-6.808849661865679e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.357055387226863e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.853465599007905e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,7.277736585820094e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.853437222773208e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,0.0004674024239648,287.2996826171875,294.1499938964844,288.7369384765625,288.4292907714844,291.8865966796875,289.1942749023437,285.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970118990167,5.514518619520459e-09,0.0009970064274966,-0.0134995467960834,0.0,0.0,0.0,-0.0075466060079634,60.0,5.299677848815918,-0.0,-6.777334249363777e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.357055387226863e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.853465599007905e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,7.277736585820094e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.853437222773208e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,0.0004674024239648,287.2996826171875,294.1499938964844,288.7369384765625,288.4292907714844,291.8865966796875,289.1942749023437,285.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970118990167,5.514518619520459e-09,0.0009970064274966,-0.0134995467960834,0.0,0.0,0.0,-0.0075466060079634,60.0,5.299677848815918,-0.0,-6.777334249363777e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.341948316432536e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.837555990088732e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,7.265986641868949e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.837527613854036e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0004666477907449,287.2883605957031,294.1499938964844,288.736572265625,288.4253234863281,291.8587951660156,289.1497802734375,285.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954016422852,5.326271868000276e-09,0.0009953964035958,-0.0130063807591795,0.0,0.0,0.0,-0.0074532823637127,60.0,5.286864757537842,-0.0,-6.755465165042551e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.322798723587766e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,9.817390673561022e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,7.251092029036954e-05,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.817363024922088e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0004656912642531,287.277099609375,294.1499938964844,288.7373046875,288.42193603515625,291.8313293457031,289.1117248535156,285.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933612309396,5.087669396885985e-09,0.0009933561086654,-0.0123812798410654,0.0,0.0,0.0,-0.007334996946156,60.0,5.273175239562988,-0.0,-6.727795920369317e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.27633882383816e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.768464951775968e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,7.214955985546112e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.768438030732796e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,0.0004633705248124,287.2548217773437,294.1499938964844,288.7418518066406,288.41680908203125,291.7774963378906,289.05291748046875,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884109022095,4.508784456902504e-09,0.000988406362012,-0.0108646349981427,0.0,0.0,0.0,-0.0070480201393365,60.0,5.243632316589356,-0.0,-6.660903295596654e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.27633882383816e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.768464951775968e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,7.214955985546112e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.768438030732796e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,0.0004633705248124,287.2548217773437,294.1499938964844,288.7418518066406,288.41680908203125,291.7774963378906,289.05291748046875,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884109022095,4.508784456902504e-09,0.000988406362012,-0.0108646349981427,0.0,0.0,0.0,-0.0070480201393365,60.0,5.243632316589356,-0.0,-6.660903295596654e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.22536346479319e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,9.714785119285808e-05,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,7.175308564910665e-05,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.714758198242636e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,0.0004608242306858,287.2328186035156,294.1499938964844,288.7502136230469,288.413818359375,291.7250061035156,289.01129150390625,285.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829787304624,3.873647624885734e-09,0.0009829748887568,-0.0092005282640457,0.0,0.0,0.0,-0.0067331534810364,60.0,5.212946891784668,-0.0,-6.587894318954568e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.22536346479319e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,9.714785119285808e-05,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,7.175308564910665e-05,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.714758198242636e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,0.0004608242306858,287.2328186035156,294.1499938964844,288.7502136230469,288.413818359375,291.7250061035156,289.01129150390625,285.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829787304624,3.873647624885734e-09,0.0009829748887568,-0.0092005282640457,0.0,0.0,0.0,-0.0067331534810364,60.0,5.212946891784668,-0.0,-6.587894318954568e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.179026528727265e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,9.665989637142049e-05,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,7.13926856406033e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,9.665963443694636e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,0.0004585096612572,287.2110595703125,294.1499938964844,288.7620849609375,288.4126892089844,291.6737365722656,288.9820251464844,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780412074178,3.296308337397136e-09,0.0009780378313735,-0.0076877898536622,0.0,0.0,0.0,-0.0064469403587281,60.0,5.183881759643555,-0.0,-6.521877793375097e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.179026528727265e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,9.665989637142049e-05,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,7.13926856406033e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,9.665963443694636e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,0.0004585096612572,287.2110595703125,294.1499938964844,288.7620849609375,288.4126892089844,291.6737365722656,288.9820251464844,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780412074178,3.296308337397136e-09,0.0009780378313735,-0.0076877898536622,0.0,0.0,0.0,-0.0064469403587281,60.0,5.183881759643555,-0.0,-6.521877793375097e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,9.15713535505347e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,9.64293722063303e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,7.122241368051618e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,9.64291102718562e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,0.0004574161721393,287.18951416015625,294.1499938964844,288.77716064453125,288.4133605957031,291.6237487792969,288.9606018066406,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757066727615,3.023532979540277e-09,0.0009757036459632,-0.0069730500690639,0.0,0.0,0.0,-0.0063117053359746,60.0,5.163845539093018,-0.0,-6.490802917369366e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,9.15713535505347e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,9.64293722063303e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,7.122241368051618e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,9.64291102718562e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,0.0004574161721393,287.18951416015625,294.1499938964844,288.77716064453125,288.4133605957031,291.6237487792969,288.9606018066406,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757066727615,3.023532979540277e-09,0.0009757036459632,-0.0069730500690639,0.0,0.0,0.0,-0.0063117053359746,60.0,5.163845539093018,-0.0,-6.490802917369366e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,9.156757005257532e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,9.642538498155771e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,7.121946691768244e-05,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28045654296875,0.0,0.0,9.642512304708362e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28253173828125,0.0,0.0,0.0004573972546495,287.1788330078125,294.1499938964844,288.7857666015625,288.4142761230469,291.5992126464844,288.9516906738281,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756665094755,3.0188000987863006e-09,0.0009756634826771,-0.006960648111999,0.0,0.0,0.0,-0.006309360731393,60.0,5.159030914306641,-0.0,-6.49026432597566e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835998535156,0.0,0.0,9.163186041405424e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,9.649308049120008e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,7.126946729840711e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,9.64928258326836e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744140625,0.0,0.0,0.0004577184154186,287.16815185546875,294.1499938964844,288.7950744628906,288.41558837890625,291.574951171875,288.9434814453125,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763510897755,3.098880707597118e-09,0.0009763479465618,-0.0071704816073179,0.0,0.0,0.0,-0.006349058356136,60.0,5.15783166885376,-0.0,-6.499379168189989e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26727294921875,0.0,0.0,9.179429616779088e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,9.666413097875191e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28961181640625,0.0,0.0,7.139580702641979e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,9.666387632023544e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582092285156,0.0,0.0,0.0004585298302117,287.1469421386719,294.1499938964844,288.8155212402344,288.4192199707031,291.52740478515625,288.92950439453125,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780811378732,3.3012248490393863e-09,0.0009780778782442,-0.007700674701482,0.0,0.0,0.0,-0.0064493678510189,60.0,5.162290096282959,-0.0,-6.522439122136349e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26727294921875,0.0,0.0,9.179429616779088e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,9.666413097875191e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28961181640625,0.0,0.0,7.139580702641979e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,9.666387632023544e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582092285156,0.0,0.0,0.0004585298302117,287.1469421386719,294.1499938964844,288.8155212402344,288.4192199707031,291.52740478515625,288.92950439453125,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780811378732,3.3012248490393863e-09,0.0009780778782442,-0.007700674701482,0.0,0.0,0.0,-0.0064493678510189,60.0,5.162290096282959,-0.0,-6.522439122136349e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510070800781,0.0,0.0,9.182576468447225e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440490722656,0.0,0.0,9.669726568972692e-05,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,7.14202833478339e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.0,9.669701830716804e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,0.0004586870491039,287.1258544921875,294.1499938964844,288.8381652832031,288.4241027832031,291.4808959960937,288.9193420410156,285.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784172289073,3.340399290507889e-09,0.000978413852863,-0.007803319953382,0.0,0.0,0.0,-0.0064687933772802,60.0,5.168930530548096,-0.0,-6.526907725401544e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510070800781,0.0,0.0,9.182576468447225e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440490722656,0.0,0.0,9.669726568972692e-05,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,7.14202833478339e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.0,9.669701830716804e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,0.0004586870491039,287.1258544921875,294.1499938964844,288.8381652832031,288.4241027832031,291.4808959960937,288.9193420410156,285.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784172289073,3.340399290507889e-09,0.000978413852863,-0.007803319953382,0.0,0.0,0.0,-0.0064687933772802,60.0,5.168930530548096,-0.0,-6.526907725401544e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,9.165578376268968e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,9.651826258050278e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,7.128806464606896e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,9.651800792198628e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259521484375,0.0,0.0,0.0004578379739541,287.1049499511719,294.1499938964844,288.8627014160156,288.4300842285156,291.4356689453125,288.9126892089844,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766065049916,3.128583836442544e-09,0.0009766033617779,-0.0072483103722333,0.0,0.0,0.0,-0.0063637904822826,60.0,5.17002534866333,-0.0,-6.502761351612207e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,9.165578376268968e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,9.651826258050278e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,7.128806464606896e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,9.651800792198628e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259521484375,0.0,0.0,0.0004578379739541,287.1049499511719,294.1499938964844,288.8627014160156,288.4300842285156,291.4356689453125,288.9126892089844,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766065049916,3.128583836442544e-09,0.0009766033617779,-0.0072483103722333,0.0,0.0,0.0,-0.0063637904822826,60.0,5.17002534866333,-0.0,-6.502761351612207e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,9.131433034781368e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119140625,0.0,0.0,9.615869203116743e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.240234375,0.0,0.0,7.102249219315127e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080078125,0.0,0.0,9.615844464860857e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099609375,0.0,0.0,0.000456132373074,287.08428955078125,294.1499938964844,288.8887939453125,288.4369812011719,291.3918151855469,288.91015625,285.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729684097692,2.70314437500474e-09,0.0009729657322168,-0.006133534014225,0.0,0.0,0.0,-0.0061528836376965,60.0,5.165133476257324,-0.0,-6.45439754975996e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,9.131433034781368e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119140625,0.0,0.0,9.615869203116743e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.240234375,0.0,0.0,7.102249219315127e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080078125,0.0,0.0,9.615844464860857e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099609375,0.0,0.0,0.000456132373074,287.08428955078125,294.1499938964844,288.8887939453125,288.4369812011719,291.3918151855469,288.91015625,285.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729684097692,2.70314437500474e-09,0.0009729657322168,-0.006133534014225,0.0,0.0,0.0,-0.0061528836376965,60.0,5.165133476257324,-0.0,-6.45439754975996e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.210693359375,0.0,0.0,9.113288979278876e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,9.596761810826138e-05,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,7.088136771926656e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000732421875,0.0,0.0,9.596737800166012e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020263671875,0.0,0.0,0.0004552260506898,287.07403564453125,294.1499938964844,288.9022827148437,288.4407043457031,291.3703918457031,288.9098205566406,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971034693066,2.4770718809463688e-09,0.0009710322483442,-0.0055411490611732,0.0,0.0,0.0,-0.0060408078134059,60.0,5.160747528076172,-0.0,-6.428771115452038e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,9.091515676118432e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.196044921875,0.0,0.0,9.573833813192324e-05,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,7.071201980579644e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921691894531,0.0,0.0,9.573809802532196e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1941223144531,0.0,0.0,0.0004541384696494,287.0638732910156,294.1499938964844,288.91607666015625,288.4446105957031,291.34942626953125,288.9101257324219,285.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687115671113,2.20579243759289e-09,0.0009687093552201,-0.0048303012736141,0.0,0.0,0.0,-0.0059063071385025,60.0,5.155292510986328,-0.0,-6.398088459036444e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,9.048095671460032e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802978515625,0.0,0.0,9.52810951275751e-05,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079467773437,0.0,0.0,7.037430623313412e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17645263671875,0.0,0.0,9.528086229693145e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783752441406,0.0,0.0,0.0004519695648923,287.043701171875,294.1499938964844,288.9442749023437,288.45281982421875,291.30828857421875,288.9112854003906,285.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640890057198,1.6648029621535443e-09,0.0009640873759053,-0.0034126888494938,0.0,0.0,0.0,-0.0056381355971097,60.0,5.143353462219238,-0.0,-6.33711678688087e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,9.048095671460032e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802978515625,0.0,0.0,9.52810951275751e-05,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079467773437,0.0,0.0,7.037430623313412e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17645263671875,0.0,0.0,9.528086229693145e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783752441406,0.0,0.0,0.0004519695648923,287.043701171875,294.1499938964844,288.9442749023437,288.45281982421875,291.30828857421875,288.9112854003906,285.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640890057198,1.6648029621535443e-09,0.0009640873759053,-0.0034126888494938,0.0,0.0,0.0,-0.0056381355971097,60.0,5.143353462219238,-0.0,-6.33711678688087e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1438293457031,0.0,0.0,9.01568928384222e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1372985839844,0.0,0.0,9.493983816355468e-05,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636047363281,0.0,0.0,7.012225250946358e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1338195800781,0.0,0.0,9.4939605332911e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1353454589844,0.0,0.0,0.0004503508098423,286.9838256835937,294.1499938964844,288.9730224609375,288.46148681640625,291.2444152832031,288.90118408203125,285.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659101583063,1.466640919822737e-09,0.0011659087613224,-0.0026899056974798,0.0,0.0,0.0,-0.0065628984011709,60.0,5.464804649353027,-0.0,-6.29180192390777e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1438293457031,0.0,0.0,9.01568928384222e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1372985839844,0.0,0.0,9.493983816355468e-05,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636047363281,0.0,0.0,7.012225250946358e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1338195800781,0.0,0.0,9.4939605332911e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1353454589844,0.0,0.0,0.0004503508098423,286.9838256835937,294.1499938964844,288.9730224609375,288.46148681640625,291.2444152832031,288.90118408203125,285.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659101583063,1.466640919822737e-09,0.0011659087613224,-0.0026899056974798,0.0,0.0,0.0,-0.0065628984011709,60.0,5.464804649353027,-0.0,-6.29180192390777e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280822753906,0.0,0.0,9.020406287163496e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12164306640625,0.0,0.0,9.49895111261867e-05,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.14764404296875,0.0,0.0,7.015893788775429e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181945800781,0.0,0.0,9.498927829554304e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197204589844,0.0,0.0,0.0004505864344537,286.9641418457031,294.1499938964844,289.00201416015625,288.47039794921875,291.22711181640625,288.8926086425781,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614386945031,1.320076714605988e-09,0.0009614374139346,-0.0025090593844652,0.0,0.0,0.0,-0.0054687368683516,60.0,4.78588342666626,-0.0,-6.298384391811851e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280822753906,0.0,0.0,9.020406287163496e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12164306640625,0.0,0.0,9.49895111261867e-05,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.14764404296875,0.0,0.0,7.015893788775429e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181945800781,0.0,0.0,9.498927829554304e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197204589844,0.0,0.0,0.0004505864344537,286.9641418457031,294.1499938964844,289.00201416015625,288.47039794921875,291.22711181640625,288.8926086425781,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614386945031,1.320076714605988e-09,0.0009614374139346,-0.0025090593844652,0.0,0.0,0.0,-0.0054687368683516,60.0,4.78588342666626,-0.0,-6.298384391811851e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124267578125,0.0,0.0,9.017816046252848e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060791015625,0.0,0.0,9.496222628513352e-05,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1317443847656,0.0,0.0,7.0138783485163e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026611328125,0.0,0.0,9.496200073044748e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1041564941406,0.0,0.0,0.0004504570679273,286.9446716308594,294.1499938964844,289.0309143066406,288.4794311523437,291.18975830078125,288.89605712890625,285.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960859877523,1.287474016287149e-09,0.0009608585969544,-0.0024239255581051,0.0,0.0,0.0,-0.0054510659538209,60.0,5.0368499755859375,-0.0,-6.294764176573153e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
