time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156840,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124267578125,0.0,0.0,9.017816046252848e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060791015625,0.0,0.0,9.496222628513352e-05,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1317443847656,0.0,0.0,7.0138783485163e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026611328125,0.0,0.0,9.496200073044748e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1041564941406,0.0,0.0,0.0004504570679273,286.9446716308594,294.1499938964844,289.0309143066406,288.4794311523437,291.18975830078125,288.89605712890625,285.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960859877523,1.287474016287149e-09,0.0009608585969544,-0.0024239255581051,0.0,0.0,0.0,-0.0054510659538209,60.0,5.0368499755859375,-0.0,-6.294764176573153e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,9.014169336296618e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,9.492382378084584e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.12384033203125,0.0,0.0,7.011042180238292e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0949401855469,0.0,0.0,9.49235982261598e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0964050292969,0.0,0.0,0.0004502749070525,286.9349670410156,294.1499938964844,289.0452575683594,288.48394775390625,291.1715087890625,288.8978271484375,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604712249711,1.242023928149649e-09,0.0009604699444025,-0.0023048263974487,0.0,0.0,0.0,-0.0054285344667732,60.0,5.087109088897705,-0.0,-6.289672427328696e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09686279296875,0.0,0.0,9.009529458126052e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.090576171875,0.0,0.0,9.4874958449509e-05,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1159362792969,0.0,0.0,7.007433305261657e-05,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08721923828125,0.0,0.0,9.487473289482296e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08868408203125,0.0,0.0,0.0004500431532505,286.9253234863281,294.1499938964844,289.0594177246094,288.4884338378906,291.1534423828125,288.8995666503906,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599768673069,1.184203735071776e-09,0.0009599757031537,-0.0021533113904297,0.0,0.0,0.0,-0.0053998716175556,60.0,5.120509624481201,-0.0,-6.283197251377716e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,9.02845204109326e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08172607421875,0.0,0.0,9.507422510068864e-05,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069030761719,0.0,0.0,7.022150384727865e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,9.50739995460026e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.079833984375,0.0,0.0,0.0004509883874561,286.9150390625,294.1499938964844,289.087158203125,288.4972229003906,291.1285400390625,288.9039001464844,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.328193583409302e-05,5.097668953624173e-10,5.3281426517060027e-05,-0.0012869037454947,0.0,0.0,0.0,-0.0005370260914787,60.0,3.920312643051148,-0.0,-6.309614519750539e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,9.02845204109326e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08172607421875,0.0,0.0,9.507422510068864e-05,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069030761719,0.0,0.0,7.022150384727865e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,9.50739995460026e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.079833984375,0.0,0.0,0.0004509883874561,286.9150390625,294.1499938964844,289.087158203125,288.4972229003906,291.1285400390625,288.9039001464844,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.328193583409302e-05,5.097668953624173e-10,5.3281426517060027e-05,-0.0012869037454947,0.0,0.0,0.0,-0.0005370260914787,60.0,3.920312643051148,-0.0,-6.309614519750539e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09210205078125,0.0,0.0,2.318365477549377e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859069824219,0.0,0.0,2.441357537463773e-05,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11138916015625,0.0,0.0,1.8031785657512955e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824584960937,0.0,0.0,2.4413517166976817e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840759277344,0.0,0.0,0.0001158067752839,286.92205810546875,294.1499938964844,289.1138610839844,288.50567626953125,291.09197998046875,288.90753173828125,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004811334074474,5.434478422827738e-10,0.0004811328544747,-0.0009476006962358,0.0,0.0,0.0,-0.0026743195485323,60.0,3.4360408782958984,-0.0,-4.160446209766633e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09210205078125,0.0,0.0,2.318365477549377e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859069824219,0.0,0.0,2.441357537463773e-05,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11138916015625,0.0,0.0,1.8031785657512955e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824584960937,0.0,0.0,2.4413517166976817e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840759277344,0.0,0.0,0.0001158067752839,286.92205810546875,294.1499938964844,289.1138610839844,288.50567626953125,291.09197998046875,288.90753173828125,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004811334074474,5.434478422827738e-10,0.0004811328544747,-0.0009476006962358,0.0,0.0,0.0,-0.0026743195485323,60.0,3.4360408782958984,-0.0,-4.160446209766633e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22772216796875,0.0,0.0,9.074537956621498e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218017578125,0.0,0.0,9.555952419759706e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,7.057994662318379e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164611816406,0.0,0.0,9.555930591886864e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200927734375,0.0,0.0,0.0004532905004452,287.1200561523437,294.1499938964844,289.13916015625,288.5136108398437,290.9149475097656,288.8467102050781,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,0.0018587306840345,-8.361234482556761e-10,-0.0018587298691272,0.000339450140018,0.0,0.0,0.0,0.009683322161436,60.0,4.68147611618042,-0.0,-6.374185801405474e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22772216796875,0.0,0.0,9.074537956621498e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218017578125,0.0,0.0,9.555952419759706e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,7.057994662318379e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164611816406,0.0,0.0,9.555930591886864e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200927734375,0.0,0.0,0.0004532905004452,287.1200561523437,294.1499938964844,289.13916015625,288.5136108398437,290.9149475097656,288.8467102050781,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,0.0018587306840345,-8.361234482556761e-10,-0.0018587298691272,0.000339450140018,0.0,0.0,0.0,0.009683322161436,60.0,4.68147611618042,-0.0,-6.374185801405474e-08,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,1.4072199519432615e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134094238281,0.0,0.0,1.48187455124571e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,1.0945076610369142e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082214355469,0.0,0.0,1.4818711861153132e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21173095703125,0.0,0.0,7.029332482488826e-05,287.1081237792969,294.1499938964844,289.1627197265625,288.5209045410156,290.918212890625,288.8638610839844,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001342157920589,1.7178841682508048e-10,0.0001342156174359,-0.0003174191515427,0.0,0.0,0.0,-0.0007584023405797,60.0,2.4512240886688232,-0.0,-1.532850402163887e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,1.4072199519432615e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134094238281,0.0,0.0,1.48187455124571e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,1.0945076610369142e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082214355469,0.0,0.0,1.4818711861153132e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21173095703125,0.0,0.0,7.029332482488826e-05,287.1081237792969,294.1499938964844,289.1627197265625,288.5209045410156,290.918212890625,288.8638610839844,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001342157920589,1.7178841682508048e-10,0.0001342156174359,-0.0003174191515427,0.0,0.0,0.0,-0.0007584023405797,60.0,2.4512240886688232,-0.0,-1.532850402163887e-09,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192687988281,0.0,0.0,1.1260973224125335e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133483886719,0.0,0.0,1.1858381185447795e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,8.758560397836845e-06,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081604003906,0.0,0.0,1.1858353900606744e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,5.625071571557783e-05,287.10791015625,294.1499938964844,289.1737365722656,288.5242614746094,290.9172668457031,288.8656311035156,285.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001199897014885,1.5007640963293767e-10,0.0001199895486934,-0.0002745639940258,0.0,0.0,0.0,-0.0006758674280717,60.0,1.856076717376709,-0.0,-9.81584480364006e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196960449219,0.0,0.0,9.4560500656371e-06,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137451171875,0.0,0.0,9.957704605767503e-06,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,7.354727131314576e-06,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20855712890625,0.0,0.0,9.957680958905256e-06,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120666503906,0.0,0.0,4.723477832158096e-05,287.1084899902344,294.1499938964844,289.1842346191406,288.52740478515625,290.91656494140625,288.866943359375,285.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007559185381,1.2602029142438909e-10,0.0001007557948469,-0.0002305537636857,0.0,0.0,0.0,-0.0005675292923115,60.0,1.5061771869659424,-0.0,-6.92142176905719e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,6.3620414039178286e-06,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,6.699555342493113e-06,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,4.948269179294584e-06,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090759277344,0.0,0.0,6.699539881083183e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21258544921875,0.0,0.0,3.177961480105296e-05,287.10919189453125,294.1499938964844,289.203369140625,288.532958984375,290.9157409667969,288.8685913085937,285.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.778940587537363e-05,8.478729524030726e-11,6.778931856388226e-05,-0.0001551180030219,0.0,0.0,0.0,-0.0003818382101599,60.0,1.1007683277130127,-0.0,-3.1330607552781936e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,6.3620414039178286e-06,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,6.699555342493113e-06,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,4.948269179294584e-06,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090759277344,0.0,0.0,6.699539881083183e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21258544921875,0.0,0.0,3.177961480105296e-05,287.10919189453125,294.1499938964844,289.203369140625,288.532958984375,290.9157409667969,288.8685913085937,285.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.778940587537363e-05,8.478729524030726e-11,6.778931856388226e-05,-0.0001551180030219,0.0,0.0,0.0,-0.0003818382101599,60.0,1.1007683277130127,-0.0,-3.1330607552781936e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,3.5999912597617367e-06,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144775390625,0.0,0.0,3.7909749153186567e-06,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,2.8000015390716726e-06,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,3.79096627511899e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,1.798264383978676e-05,287.1094970703125,294.1499938964844,289.2198181152344,288.53741455078125,290.9154357910156,288.8692626953125,285.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.8359070458682254e-05,4.797739983075644e-11,3.835902316495776e-05,-8.777443872531876e-05,0.0,0.0,0.0,-0.0002160655712941,60.0,0.8576159477233887,-0.0,-1.0031795533160803e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,3.5999912597617367e-06,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144775390625,0.0,0.0,3.7909749153186567e-06,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,2.8000015390716726e-06,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,3.79096627511899e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,1.798264383978676e-05,287.1094970703125,294.1499938964844,289.2198181152344,288.53741455078125,290.9154357910156,288.8692626953125,285.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.8359070458682254e-05,4.797739983075644e-11,3.835902316495776e-05,-8.777443872531876e-05,0.0,0.0,0.0,-0.0002160655712941,60.0,0.8576159477233887,-0.0,-1.0031795533160803e-10,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,1.6208925899263704e-06,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143249511719,0.0,0.0,1.706882812868571e-06,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,1.2606980135387855e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091064453125,0.0,0.0,1.7068789475160884e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126159667969,0.0,0.0,8.096668352663983e-06,287.1092834472656,294.1499938964844,289.23321533203125,288.5406494140625,290.9154357910156,288.869384765625,285.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7270011085201986e-05,2.160067437417812e-11,1.7269989257329144e-05,-3.951851977035403e-05,0.0,0.0,0.0,-9.727715223561972e-05,60.0,0.6720924377441406,-0.0,-2.0336872810777784e-11,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,1.6208925899263704e-06,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143249511719,0.0,0.0,1.706882812868571e-06,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,1.2606980135387855e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091064453125,0.0,0.0,1.7068789475160884e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126159667969,0.0,0.0,8.096668352663983e-06,287.1092834472656,294.1499938964844,289.23321533203125,288.5406494140625,290.9154357910156,288.869384765625,285.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7270011085201986e-05,2.160067437417812e-11,1.7269989257329144e-05,-3.951851977035403e-05,0.0,0.0,0.0,-9.727715223561972e-05,60.0,0.6720924377441406,-0.0,-2.0336872810777784e-11,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200927734375,0.0,0.0,5.662210469381534e-07,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21417236328125,0.0,0.0,5.96259724261472e-07,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,4.40395439227359e-07,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,5.962583600194193e-07,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21246337890625,0.0,0.0,2.828382321240497e-06,287.10906982421875,294.1499938964844,289.2432556152344,288.54248046875,290.9154663085937,288.86932373046875,285.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.033443696651375e-06,7.546262226210132e-12,6.033436420693761e-06,-1.380580124532571e-05,0.0,0.0,0.0,-3.398461558390409e-05,60.0,0.5462256669998169,-0.0,-2.4816915016046e-12,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200927734375,0.0,0.0,5.662210469381534e-07,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21417236328125,0.0,0.0,5.96259724261472e-07,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,4.40395439227359e-07,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,5.962583600194193e-07,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21246337890625,0.0,0.0,2.828382321240497e-06,287.10906982421875,294.1499938964844,289.2432556152344,288.54248046875,290.9154663085937,288.86932373046875,285.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.033443696651375e-06,7.546262226210132e-12,6.033436420693761e-06,-1.380580124532571e-05,0.0,0.0,0.0,-3.398461558390409e-05,60.0,0.5462256669998169,-0.0,-2.4816915016046e-12,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200927734375,0.0,0.0,3.1779234177520266e-07,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21417236328125,0.0,0.0,3.3465158821854857e-07,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,2.471725508712552e-07,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,3.34650820832394e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21246337890625,0.0,0.0,1.5874335304033591e-06,287.10906982421875,294.1499938964844,289.2469177246094,288.5428466796875,290.9154663085937,288.86932373046875,285.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.3882754451042274e-06,4.23737737606511e-12,3.388271125004394e-06,-7.751786142762285e-06,0.0,0.0,0.0,-1.9084865925833583e-05,60.0,0.5051048398017883,-0.0,-7.817406119138559e-13,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200927734375,0.0,0.0,1.586329148040022e-07,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21417236328125,0.0,0.0,1.6704856875549012e-07,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,1.233815112300363e-07,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,1.670481850624128e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21246337890625,0.0,0.0,7.924016927063349e-07,287.10906982421875,294.1499938964844,289.2496337890625,288.54278564453125,290.9154663085937,288.86932373046875,285.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.693345780040545e-06,2.117195524800608e-12,1.6933436199906282e-06,-3.872763954859693e-06,0.0,0.0,0.0,-9.537674486637115e-06,60.0,0.4705143272876739,-0.0,-1.947880875693975e-13,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200622558594,0.0,0.0,1.1861016169234516e-08,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2141418457031,0.0,0.0,1.2490256828812107e-08,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,9.225262331824524e-09,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,1.2490228407102677e-08,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,5.9248044692594704e-08,287.1090393066406,294.1499938964844,289.2519836425781,288.5414123535156,290.9154968261719,288.86932373046875,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2642165359011417e-07,1.581241648035414e-13,1.2642149727071228e-07,-2.892564339163073e-07,0.0,0.0,0.0,-7.120979717001319e-07,60.0,0.4144079089164734,-0.0,-1.0889793324289005e-15,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200622558594,0.0,0.0,1.1861016169234516e-08,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2141418457031,0.0,0.0,1.2490256828812107e-08,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,9.225262331824524e-09,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,1.2490228407102677e-08,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,5.9248044692594704e-08,287.1090393066406,294.1499938964844,289.2519836425781,288.5414123535156,290.9154968261719,288.86932373046875,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2642165359011417e-07,1.581241648035414e-13,1.2642149727071228e-07,-2.892564339163073e-07,0.0,0.0,0.0,-7.120979717001319e-07,60.0,0.4144079089164734,-0.0,-1.0889793324289005e-15,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200622558594,0.0,0.0,1.2925335246549707e-09,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2141418457031,0.0,0.0,1.3611038962579867e-09,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,1.0053068377757768e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,1.361100787633518e-09,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,6.4564522617160955e-09,287.1090393066406,294.1499938964844,289.25,288.5382080078125,290.9154968261719,288.86932373046875,285.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3839187573694293e-08,1.7306163826221604e-14,1.3839170698304317e-08,-3.162560346936516e-08,0.0,0.0,0.0,-7.795460987836125e-08,60.0,0.3753024637699127,-0.0,-1.2931814133131465e-17,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200622558594,0.0,0.0,1.2925335246549707e-09,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2141418457031,0.0,0.0,1.3611038962579867e-09,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,1.0053068377757768e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,1.361100787633518e-09,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,6.4564522617160955e-09,287.1090393066406,294.1499938964844,289.25,288.5382080078125,290.9154968261719,288.86932373046875,285.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3839187573694293e-08,1.7306163826221604e-14,1.3839170698304317e-08,-3.162560346936516e-08,0.0,0.0,0.0,-7.795460987836125e-08,60.0,0.3753024637699127,-0.0,-1.2931814133131465e-17,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200622558594,0.0,0.0,1.5197247626996807e-10,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2141418457031,0.0,0.0,1.6003479097470574e-10,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,1.182011571954078e-10,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,1.6003441627443488e-10,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,7.591315354105172e-10,287.1090393066406,294.1499938964844,289.244384765625,288.53271484375,290.9154968261719,288.86932373046875,285.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.648253866726179e-09,2.033993768768908e-15,1.6482518683247351e-09,-3.750282306924646e-09,0.0,0.0,0.0,-9.255018085241318e-09,60.0,0.3437505066394806,-0.0,-1.7877453913499382e-19,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200622558594,0.0,0.0,1.5197247626996807e-10,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2141418457031,0.0,0.0,1.6003479097470574e-10,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,1.182011571954078e-10,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,1.6003441627443488e-10,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,7.591315354105172e-10,287.1090393066406,294.1499938964844,289.244384765625,288.53271484375,290.9154968261719,288.86932373046875,285.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.648253866726179e-09,2.033993768768908e-15,1.6482518683247351e-09,-3.750282306924646e-09,0.0,0.0,0.0,-9.255018085241318e-09,60.0,0.3437505066394806,-0.0,-1.7877453913499382e-19,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,1.0489682039649397e-11,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,1.1046171789763635e-11,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,8.158666450763796e-12,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,1.1046146636273235e-11,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,5.239796790901252e-11,287.10888671875,294.1499938964844,289.2362060546875,288.5246887207031,290.91552734375,288.8692626953125,285.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1510615377519072e-10,1.2357347785625227e-16,1.1510602887510044e-10,-2.608994964514721e-10,0.0,0.0,0.0,-6.402842700481415e-10,60.0,0.3159983158111572,-0.0,-8.517271366460213e-22,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,1.0489682039649397e-11,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,1.1046171789763635e-11,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,8.158666450763796e-12,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,1.1046146636273235e-11,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,5.239796790901252e-11,287.10888671875,294.1499938964844,289.2362060546875,288.5246887207031,290.91552734375,288.8692626953125,285.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1510615377519072e-10,1.2357347785625227e-16,1.1510602887510044e-10,-2.608994964514721e-10,0.0,0.0,0.0,-6.402842700481415e-10,60.0,0.3159983158111572,-0.0,-8.517271366460213e-22,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,4.8610724820430384e-12,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,5.1189577750243576e-12,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,3.780845428402735e-12,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,5.118946065640895e-12,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,2.4281986144014667e-11,287.10888671875,294.1499938964844,289.231201171875,288.5198059082031,290.91552734375,288.8692626953125,285.1925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.259846377891897e-11,7.830014254321625e-17,5.2598387451086026e-11,-1.1981944603167705e-10,0.0,0.0,0.0,-2.9103830456733704e-10,60.0,0.3040879368782043,-0.0,-1.829110576354828e-22,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,1.7909213608641172e-12,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,1.885931731962498e-12,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.3929429441492114e-12,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,1.8859276119942425e-12,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,8.945994986464534e-12,287.1088562011719,294.1499938964844,289.22564697265625,288.51434326171875,290.91552734375,288.8692626953125,285.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.411144027492096e-11,4.1003706923723105e-17,2.4111400376281008e-11,-5.025345764519962e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.2926861047744751,-0.0,-2.482726391194364e-23,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.212890625,288.5018615722656,290.91552734375,288.8692626953125,285.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.2709788978099823,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.212890625,288.5018615722656,290.91552734375,288.8692626953125,285.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.2709788978099823,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.1981506347656,288.4874267578125,290.91552734375,288.8692626953125,285.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.2517203092575073,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.1981506347656,288.4874267578125,290.91552734375,288.8692626953125,285.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.2517203092575073,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.181640625,288.4712219238281,290.91552734375,288.8692626953125,285.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.2331791222095489,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.181640625,288.4712219238281,290.91552734375,288.8692626953125,285.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.2331791222095489,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
