time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159180,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.1634826660156,288.4534606933594,290.91552734375,288.8692626953125,285.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.2162792235612869,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.1634826660156,288.4534606933594,290.91552734375,288.8692626953125,285.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.2162792235612869,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,2.558459086948739e-13,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,289.1539001464844,288.4440612792969,290.91552734375,288.8692626953125,285.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.901719763590606e-13,1.3974043506974802e-17,4.901580443611442e-13,-2.8132491995680464e-12,0.0,0.0,0.0,0.0,60.0,0.2084512561559677,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.1439514160156,288.434326171875,290.91552734375,288.8692626953125,285.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.2009759545326233,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,-2.558459086948739e-13,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,-2.6941884595683974e-13,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,-1.9899185110024841e-13,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,-2.694182225405906e-13,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,-1.2779992992692502e-12,287.1088562011719,294.1499938964844,289.1231994628906,288.4139709472656,290.91552734375,288.8692626953125,285.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.01486362886844e-13,1.2737217412486526e-17,6.014736235113178e-13,5.497039997671982e-13,0.0,0.0,0.0,0.0,60.0,0.1869350522756576,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,-2.558459086948739e-13,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,-2.6941884595683974e-13,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,-1.9899185110024841e-13,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,-2.694182225405906e-13,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,-1.2779992992692502e-12,287.1088562011719,294.1499938964844,289.1231994628906,288.4139709472656,290.91552734375,288.8692626953125,285.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.01486362886844e-13,1.2737217412486526e-17,6.014736235113178e-13,5.497039997671982e-13,0.0,0.0,0.0,0.0,60.0,0.1869350522756576,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.1014099121094,288.39263916015625,290.91552734375,288.8692626953125,285.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.1739889085292816,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.1014099121094,288.39263916015625,290.91552734375,288.8692626953125,285.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.1739889085292816,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.0788269042969,288.3705139160156,290.91552734375,288.8692626953125,285.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.1620681136846542,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.0788269042969,288.3705139160156,290.91552734375,288.8692626953125,285.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.1620681136846542,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.0555725097656,288.3477478027344,290.91552734375,288.8692626953125,285.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.1510817855596542,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.0555725097656,288.3477478027344,290.91552734375,288.8692626953125,285.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.1510817855596542,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,2.558459086948739e-13,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,289.0437927246094,288.336181640625,290.91552734375,288.8692626953125,285.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.1653341012589644e-12,1.1314311248940159e-17,-2.165345376961559e-12,1.5237314448385277e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1459190100431442,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,2.558459086948739e-13,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,289.0318908691406,288.3245544433594,290.91552734375,288.8692626953125,285.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,2.1653341012589644e-12,1.1314311248940159e-17,-2.165345376961559e-12,1.5237314448385277e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.140955775976181,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.00799560546875,288.3011169433594,290.91552734375,288.8692626953125,285.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.1315566003322601,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.00799560546875,288.3011169433594,290.91552734375,288.8692626953125,285.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.1315566003322601,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.9840087890625,288.2776184082031,290.91552734375,288.8692626953125,285.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.1228535398840904,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.9840087890625,288.2776184082031,290.91552734375,288.8692626953125,285.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.1228535398840904,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.9601745605469,288.2542724609375,290.91552734375,288.8692626953125,285.214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.1147913858294487,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.9601745605469,288.2542724609375,290.91552734375,288.8692626953125,285.214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.1147913858294487,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,-2.558459086948739e-13,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,-2.6941884595683974e-13,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,-1.9899185110024841e-13,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,-2.694182225405906e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,-1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.9366760253906,288.23126220703125,290.91552734375,288.8692626953125,285.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.01486362886844e-13,1.2737217412486526e-17,6.014736235113178e-13,5.497039997671982e-13,0.0,0.0,0.0,0.0,60.0,0.107315257191658,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,-2.558459086948739e-13,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,-2.6941884595683974e-13,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,-1.9899185110024841e-13,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,-2.694182225405906e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,-1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.9366760253906,288.23126220703125,290.91552734375,288.8692626953125,285.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.01486362886844e-13,1.2737217412486526e-17,6.014736235113178e-13,5.497039997671982e-13,0.0,0.0,0.0,0.0,60.0,0.107315257191658,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.9251403808594,288.2199401855469,290.91552734375,288.8692626953125,285.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.103787288069725,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.9137268066406,288.208740234375,290.91552734375,288.8692626953125,285.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.1003934666514396,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,-2.558459086948739e-13,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,-2.6941884595683974e-13,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,-1.9899185110024841e-13,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,-2.694182225405906e-13,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,-1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.8914794921875,288.1869506835937,290.91552734375,288.8692626953125,285.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.01486362886844e-13,1.2737217412486526e-17,6.014736235113178e-13,5.497039997671982e-13,0.0,0.0,0.0,0.0,60.0,0.0939465314149856,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,-2.558459086948739e-13,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,-2.6941884595683974e-13,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,-1.9899185110024841e-13,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,-2.694182225405906e-13,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,-1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.8914794921875,288.1869506835937,290.91552734375,288.8692626953125,285.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.01486362886844e-13,1.2737217412486526e-17,6.014736235113178e-13,5.497039997671982e-13,0.0,0.0,0.0,0.0,60.0,0.0939465314149856,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.8701477050781,288.16607666015625,290.91552734375,288.8692626953125,285.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0879494696855545,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.8701477050781,288.16607666015625,290.91552734375,288.8692626953125,285.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0879494696855545,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,2.558459086948739e-13,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.8499450683594,288.1462707519531,290.91552734375,288.8692626953125,285.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.901719763590606e-13,1.3974043506974802e-17,4.901580443611442e-13,-2.8132491995680464e-12,0.0,0.0,0.0,0.0,60.0,0.0823759138584137,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,2.558459086948739e-13,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.8499450683594,288.1462707519531,290.91552734375,288.8692626953125,285.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.901719763590606e-13,1.3974043506974802e-17,4.901580443611442e-13,-2.8132491995680464e-12,0.0,0.0,0.0,0.0,60.0,0.0823759138584137,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,-2.558459086948739e-13,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,-2.6941884595683974e-13,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,-1.9899185110024841e-13,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,-2.694182225405906e-13,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,-1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.8310241699219,288.12774658203125,290.91552734375,288.8692626953125,285.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.01486362886844e-13,1.2737217412486526e-17,6.014736235113178e-13,5.497039997671982e-13,0.0,0.0,0.0,0.0,60.0,0.0772124826908111,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,-2.558459086948739e-13,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,-2.6941884595683974e-13,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,-1.9899185110024841e-13,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,-2.694182225405906e-13,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,-1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.8310241699219,288.12774658203125,290.91552734375,288.8692626953125,285.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.01486362886844e-13,1.2737217412486526e-17,6.014736235113178e-13,5.497039997671982e-13,0.0,0.0,0.0,0.0,60.0,0.0772124826908111,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,-2.558459086948739e-13,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,-2.6941884595683974e-13,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,-1.9899185110024841e-13,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,-2.694182225405906e-13,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,-1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.8221435546875,288.1190185546875,290.91552734375,288.8692626953125,285.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.01486362886844e-13,1.2737217412486526e-17,6.014736235113178e-13,5.497039997671982e-13,0.0,0.0,0.0,0.0,60.0,0.0748149827122688,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,2.558459086948739e-13,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.8136291503906,288.1106872558594,290.91552734375,288.8692626953125,285.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,2.1653341012589644e-12,1.1314310421759546e-17,-2.165345376961559e-12,1.5237314448385277e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0724849551916122,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,2.558459086948739e-13,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.79791259765625,288.0953063964844,290.91552734375,288.8692626953125,285.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.901719763590606e-13,1.3974043506974802e-17,4.901580443611442e-13,-2.8132491995680464e-12,0.0,0.0,0.0,0.0,60.0,0.0679716542363166,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,2.558459086948739e-13,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.79791259765625,288.0953063964844,290.91552734375,288.8692626953125,285.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.901719763590606e-13,1.3974043506974802e-17,4.901580443611442e-13,-2.8132491995680464e-12,0.0,0.0,0.0,0.0,60.0,0.0679716542363166,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.7840881347656,288.0817565917969,290.91552734375,288.8692626953125,285.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0637561380863189,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.7840881347656,288.0817565917969,290.91552734375,288.8692626953125,285.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0637561380863189,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.7723388671875,288.0702209472656,290.91552734375,288.8692626953125,285.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0598121955990791,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.7723388671875,288.0702209472656,290.91552734375,288.8692626953125,285.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630873320969e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0598121955990791,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,2.558459086948739e-13,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.7628479003906,288.0609436035156,290.91552734375,288.8692626953125,285.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.901719763590606e-13,1.3974043506974802e-17,4.901580443611442e-13,-2.8132491995680464e-12,0.0,0.0,0.0,0.0,60.0,0.0560845583677291,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
