time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161640,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,2.558459086948739e-13,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.7628479003906,288.0609436035156,290.91552734375,288.8692626953125,285.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.901719763590606e-13,1.3974043506974802e-17,4.901580443611442e-13,-2.8132491995680464e-12,0.0,0.0,0.0,0.0,60.0,0.0560845583677291,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,-2.558459086948739e-13,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,-2.6941884595683974e-13,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,-1.9899185110024841e-13,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,-2.694182225405906e-13,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,-1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.759033203125,288.05718994140625,290.91552734375,288.8692626953125,285.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.2569925489250858e-12,1.539694967052117e-17,3.256977153254237e-12,-3.78727648200905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0543450415134429,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,2.558459086948739e-13,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.7558288574219,288.0540771484375,290.91552734375,288.8692626953125,285.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.901719763590606e-13,1.3974043506974802e-17,4.901580443611442e-13,-2.8132491995680464e-12,0.0,0.0,0.0,0.0,60.0,0.0526357628405094,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.7514953613281,288.0498352050781,290.91552734375,288.8692626953125,285.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.856839319084983e-12,-1.3490226393873149e-17,5.856852763191922e-12,-9.805763839798589e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0493312180042266,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.7514953613281,288.0498352050781,290.91552734375,288.8692626953125,285.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.856839319084983e-12,-1.3490226393873149e-17,5.856852763191922e-12,-9.805763839798589e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0493312180042266,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.75,288.0483703613281,290.91552734375,288.8692626953125,285.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630046140358e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0462558045983314,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.75,288.0483703613281,290.91552734375,288.8692626953125,285.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630046140358e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0462558045983314,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,-2.558459086948739e-13,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,-2.6941884595683974e-13,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,-1.9899185110024841e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,-2.694182225405906e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,-1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.7506103515625,288.0489501953125,290.91552734375,288.8692626953125,285.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.2569925489250858e-12,1.539694967052117e-17,3.256977153254237e-12,-3.78727648200905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0433735512197017,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,-2.558459086948739e-13,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,-2.6941884595683974e-13,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,-1.9899185110024841e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,-2.694182225405906e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,-1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.7506103515625,288.0489501953125,290.91552734375,288.8692626953125,285.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.2569925489250858e-12,1.539694967052117e-17,3.256977153254237e-12,-3.78727648200905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0433735512197017,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,2.558459086948739e-13,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.75250244140625,288.0508117675781,290.91552734375,288.8692626953125,285.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.901719763590606e-13,1.3974043506974802e-17,4.901580443611442e-13,-2.8132491995680464e-12,0.0,0.0,0.0,0.0,60.0,0.0407167486846447,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,2.558459086948739e-13,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.75250244140625,288.0508117675781,290.91552734375,288.8692626953125,285.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.901719763590606e-13,1.3974043506974802e-17,4.901580443611442e-13,-2.8132491995680464e-12,0.0,0.0,0.0,0.0,60.0,0.0407167486846447,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,-2.558459086948739e-13,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,-2.6941884595683974e-13,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,-1.9899185110024841e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,-2.694182225405906e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,-1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.75396728515625,288.05224609375,290.91552734375,288.8692626953125,285.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2569925489250858e-12,1.539694967052117e-17,3.256977153254237e-12,-3.78727648200905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0394752137362957,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.7558288574219,288.0540466308594,290.91552734375,288.8692626953125,285.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355630046140358e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0382508747279644,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,2.558459086948739e-13,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.7606811523437,288.0588073730469,290.91552734375,288.8692626953125,285.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.901719763590606e-13,1.3974043506974802e-17,4.901580443611442e-13,-2.8132491995680464e-12,0.0,0.0,0.0,0.0,60.0,0.0358794443309307,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,2.558459086948739e-13,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.7606811523437,288.0588073730469,290.91552734375,288.8692626953125,285.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.901719763590606e-13,1.3974043506974802e-17,4.901580443611442e-13,-2.8132491995680464e-12,0.0,0.0,0.0,0.0,60.0,0.0358794443309307,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.7672119140625,288.0652160644531,290.91552734375,288.8692626953125,285.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355629218959745e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0336750820279121,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.7672119140625,288.0652160644531,290.91552734375,288.8692626953125,285.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355629218959745e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0336750820279121,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.7713317871094,288.0692443847656,290.91552734375,288.8692626953125,285.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355629218959745e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.032595369964838,-0.0,-9.500873397448635e-35,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.77557373046875,288.0733947753906,290.91552734375,288.8692626953125,285.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355629218959745e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0315987728536129,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.78582763671875,288.0834655761719,290.91552734375,288.8692626953125,285.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355629218959745e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.029647696763277,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.78582763671875,288.0834655761719,290.91552734375,288.8692626953125,285.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355629218959745e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.029647696763277,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,2.558459086948739e-13,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.791748046875,288.0892639160156,290.91552734375,288.8692626953125,285.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,2.1653341012589644e-12,1.1314309594578937e-17,-2.165345376961559e-12,1.5237314448385277e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0287330970168113,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.7981872558594,288.0955505371094,290.91552734375,288.8692626953125,285.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355629218959745e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0278450176119804,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.8127136230469,288.1097717285156,290.91552734375,288.8692626953125,285.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355629218959745e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0261040702462196,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.8127136230469,288.1097717285156,290.91552734375,288.8692626953125,285.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355629218959745e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0261040702462196,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.8295288085937,288.12628173828125,290.91552734375,288.8692626953125,285.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355629218959745e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0244914330542087,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.8295288085937,288.12628173828125,290.91552734375,288.8692626953125,285.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355629218959745e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0244914330542087,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.84881591796875,288.1451721191406,290.91552734375,288.8692626953125,285.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355629218959745e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0229726005345582,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.84881591796875,288.1451721191406,290.91552734375,288.8692626953125,285.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355629218959745e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0229726005345582,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.8706970214844,288.1665954589844,290.91552734375,288.8692626953125,285.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355628391779133e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0215488132089376,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.8706970214844,288.1665954589844,290.91552734375,288.8692626953125,285.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355628391779133e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0215488132089376,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.88262939453125,288.17828369140625,290.91552734375,288.8692626953125,285.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355628391779133e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0208820682018995,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.8952331542969,288.1906433105469,290.91552734375,288.8692626953125,285.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355628391779133e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0202307067811489,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,-2.558459086948739e-13,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,-2.6941884595683974e-13,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,-1.9899185110024841e-13,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,-2.694182225405906e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,-1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.9226379394531,288.2174987792969,290.91552734375,288.8692626953125,285.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2569925489250858e-12,1.5396948016159945e-17,3.256977153254237e-12,-3.78727648200905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0189656298607587,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,-2.558459086948739e-13,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,-2.6941884595683974e-13,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,-1.9899185110024841e-13,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,-2.694182225405906e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,-1.2779992992692502e-12,287.1088562011719,294.1499938964844,288.9226379394531,288.2174987792969,290.91552734375,288.8692626953125,285.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2569925489250858e-12,1.5396948016159945e-17,3.256977153254237e-12,-3.78727648200905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0189656298607587,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.9529724121094,288.2472229003906,290.91552734375,288.8692626953125,285.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355628391779133e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0177821759134531,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.9529724121094,288.2472229003906,290.91552734375,288.8692626953125,285.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355628391779133e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0177821759134531,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.97265625,288.2664794921875,290.91552734375,288.8692626953125,285.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355628391779133e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0171181540936231,-0.0,-3.672265703721683e-34,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,288.9864196777344,288.27996826171875,290.91552734375,288.8692626953125,285.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355628391779133e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0166754983365535,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,2.558459086948739e-13,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,289.0230407714844,288.3158569335937,290.91552734375,288.8692626953125,285.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,2.1653341012589644e-12,1.1314308767398321e-17,-2.165345376961559e-12,1.5237314448385277e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0156424194574356,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,2.558459086948739e-13,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,289.0230407714844,288.3158569335937,290.91552734375,288.8692626953125,285.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,2.1653341012589644e-12,1.1314308767398321e-17,-2.165345376961559e-12,1.5237314448385277e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0156424194574356,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
