time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164100,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,2.558459086948739e-13,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,289.0426025390625,288.33502197265625,290.91552734375,288.8692626953125,285.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.901719763590606e-13,1.3974040198252352e-17,4.901580443611442e-13,-2.8132491995680464e-12,0.0,0.0,0.0,0.0,60.0,0.0151637541130185,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.0630187988281,288.35504150390625,290.91552734375,288.8692626953125,285.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2013352472409773e-12,1.601536147699439e-17,3.2013192010488245e-12,-5.468753488252487e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0146949104964733,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.1064758300781,288.3976135253906,290.91552734375,288.8692626953125,285.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2013352472409773e-12,1.601536147699439e-17,3.2013192010488245e-12,-5.468753488252487e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0137666966766119,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.1064758300781,288.3976135253906,290.91552734375,288.8692626953125,285.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2013352472409773e-12,1.601536147699439e-17,3.2013192010488245e-12,-5.468753488252487e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0137666966766119,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.1535339355469,288.4436950683594,290.91552734375,288.8692626953125,285.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2013352472409773e-12,1.601536147699439e-17,3.2013192010488245e-12,-5.468753488252487e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0129012139514088,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.1535339355469,288.4436950683594,290.91552734375,288.8692626953125,285.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2013352472409773e-12,1.601536147699439e-17,3.2013192010488245e-12,-5.468753488252487e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0129012139514088,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.2043151855469,288.4934387207031,290.91552734375,288.8692626953125,285.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355628391779133e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0120953945443034,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.2043151855469,288.4934387207031,290.91552734375,288.8692626953125,285.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355628391779133e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0120953945443034,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.2589111328125,288.5469665527344,290.91552734375,288.8692626953125,285.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355628391779133e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0113470908254385,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.2589111328125,288.5469665527344,290.91552734375,288.8692626953125,285.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355628391779133e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0113470908254385,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.2877197265625,288.5751647949219,290.91552734375,288.8692626953125,285.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355628391779133e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0109965754672884,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.3175354003906,288.6043701171875,290.91552734375,288.8692626953125,285.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355628391779133e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0106531418859958,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,2.558459086948739e-13,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,289.3802490234375,288.6658020019531,290.91552734375,288.8692626953125,285.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.901719763590606e-13,1.3974041852613577e-17,4.901580443611442e-13,-2.8132491995680464e-12,0.0,0.0,0.0,0.0,60.0,0.0099857384338974,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,2.558459086948739e-13,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,289.3802490234375,288.6658020019531,290.91552734375,288.8692626953125,285.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.901719763590606e-13,1.3974041852613577e-17,4.901580443611442e-13,-2.8132491995680464e-12,0.0,0.0,0.0,0.0,60.0,0.0099857384338974,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.4472045898437,288.7314147949219,290.91552734375,288.8692626953125,285.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355628391779133e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0093632042407989,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.4472045898437,288.7314147949219,290.91552734375,288.8692626953125,285.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355628391779133e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0093632042407989,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.4952087402344,288.7784423828125,290.91552734375,288.8692626953125,285.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355628391779133e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0089694065973162,-0.0,-3.967587020627e-35,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.5185241699219,288.80126953125,290.91552734375,288.8692626953125,285.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355628391779133e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0087844571098685,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,2.558459086948739e-13,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,289.5943298339844,288.87554931640625,290.91552734375,288.8692626953125,285.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.901719763590606e-13,1.3974041852613577e-17,4.901580443611442e-13,-2.8132491995680464e-12,0.0,0.0,0.0,0.0,60.0,0.0082337902858853,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,2.558459086948739e-13,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,2.6941884595683974e-13,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,1.9899185110024841e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.694182225405906e-13,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,1.2779992992692502e-12,287.1088562011719,294.1499938964844,289.5943298339844,288.87554931640625,290.91552734375,288.8692626953125,285.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.901719763590606e-13,1.3974041852613577e-17,4.901580443611442e-13,-2.8132491995680464e-12,0.0,0.0,0.0,0.0,60.0,0.0082337902858853,-0.0,-5.066788513209878e-25,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.63397216796875,288.9143981933594,290.91552734375,288.8692626953125,285.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2013352472409773e-12,1.601536147699439e-17,3.2013192010488245e-12,-5.468753488252487e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0079853953793644,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,0.0,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,0.0,287.1088562011719,294.1499938964844,289.6747741699219,288.954345703125,290.91552734375,288.8692626953125,285.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.458291696229522e-13,1.3355628391779133e-17,5.458158339362307e-13,-1.1317726270054784e-12,0.0,0.0,0.0,0.0,60.0,0.0077273328788578,-0.0,-0.0,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,-5.116918173897478e-13,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,-5.388376919136795e-13,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,-3.979837022004967e-13,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,-5.388364450811811e-13,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,-2.5559985985385003e-12,287.1088562011719,294.1499938964844,289.75994873046875,289.0378112792969,290.91552734375,288.8692626953125,285.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.968153922453201e-12,-1.4727055797083875e-17,5.968168667602747e-12,-6.442810260992582e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0072397361509501,-0.0,-2.0267154052839512e-24,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,-5.116918173897478e-13,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,-5.388376919136795e-13,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,-3.979837022004967e-13,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,-5.388364450811811e-13,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,-2.5559985985385003e-12,287.1088562011719,294.1499938964844,289.75994873046875,289.0378112792969,290.91552734375,288.8692626953125,285.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.968153922453201e-12,-1.4727055797083875e-17,5.968168667602747e-12,-6.442810260992582e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0072397361509501,-0.0,-2.0267154052839512e-24,0.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.219970703125,0.0,0.050000000745058,2.558459086948739e-13,298.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.050000000745058,2.6941884595683974e-13,298.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.244140625,0.0,0.050000000745058,1.9899185110024841e-13,298.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.050000000745058,2.694182225405906e-13,298.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.050000000745058,1.2779992992692502e-12,287.1088562011719,290.2820129394531,289.8500061035156,289.12603759765625,290.91552734375,288.8692626953125,285.229736328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.145675993992958e-12,-1.5531548499795802e-17,3.1456916065042417e-12,-7.1502595511141465e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0067804940044879,-0.0,-5.066788513209878e-25,1.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.219970703125,0.0,0.050000000745058,2.558459086948739e-13,298.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.050000000745058,2.6941884595683974e-13,298.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.244140625,0.0,0.050000000745058,1.9899185110024841e-13,298.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.050000000745058,2.694182225405906e-13,298.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.050000000745058,1.2779992992692502e-12,287.1088562011719,290.2820129394531,289.8500061035156,289.12603759765625,290.91552734375,288.8692626953125,285.229736328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.145675993992958e-12,-1.5531548499795802e-17,3.1456916065042417e-12,-7.1502595511141465e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0067804940044879,-0.0,-5.066788513209878e-25,1.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.632337212562561,0.050000000745058,0.0406665988266468,298.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777770996094,0.632337212562561,0.050000000745058,0.0428239107131958,298.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.632337212562561,0.050000000745058,0.0316295959055423,298.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766784667969,0.632337212562561,0.050000000745058,0.042823888361454,298.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.632337212562561,0.050000000745058,0.2031379342079162,285.67559814453125,290.22418212890625,289.8966369628906,289.1712646484375,295.404541015625,296.5553894042969,285.406494140625,1.0,0.1096977367997169,0.0814879983663559,0.0814879983663559,1.0,1.0,-0.4334023594856262,0.0004390161193441,0.4329633414745331,-0.1317352801561355,0.0,0.0,0.0,10.236250877380373,60.0,1322.891845703125,0.0,12.22682285308838,1.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.631646454334259,0.050000000745058,0.0452748499810695,298.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.631646454334259,0.050000000745058,0.0476766005158424,298.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744567871094,0.631646454334259,0.050000000745058,0.0352137759327888,298.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.631646454334259,0.050000000745058,0.0476766005158424,298.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.631646454334259,0.050000000745058,0.2261572480201721,286.0432434082031,290.1654663085937,289.9440002441406,289.2161865234375,295.9775085449219,298.48193359375,286.7426452636719,1.0,0.1210852041840553,0.1629759967327118,0.1629759967327118,1.0,1.0,-0.4823256134986877,0.0165223535150289,0.4658032655715942,-0.1274828761816024,0.0,0.0,0.0,12.492201805114746,60.0,2683.2431640625,0.0,16.69216537475586,1.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.5709422826766968,0.050000000745058,0.045681208372116,298.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.5709422826766968,0.050000000745058,0.0481045097112655,298.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.5709422826766968,0.050000000745058,0.03552982583642,298.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.5709422826766968,0.050000000745058,0.0481045097112655,298.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.5709422826766968,0.050000000745058,0.228187084197998,288.3963317871094,290.04547119140625,290.0407409667969,289.30523681640625,296.0095520019531,298.5543212890625,288.8249206542969,1.0,0.1405829191207885,0.3259519934654236,0.3259519934654236,1.0,1.0,-0.4867423474788666,0.0614199452102184,0.425322413444519,-0.0838941931724548,0.0,0.0,0.0,20.02765274047852,60.0,2618.715087890625,0.0,23.184465408325195,1.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.5709422826766968,0.050000000745058,0.045681208372116,298.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.5709422826766968,0.050000000745058,0.0481045097112655,298.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.5709422826766968,0.050000000745058,0.03552982583642,298.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.5709422826766968,0.050000000745058,0.0481045097112655,298.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.5709422826766968,0.050000000745058,0.228187084197998,288.3963317871094,290.04547119140625,290.0407409667969,289.30523681640625,296.0095520019531,298.5543212890625,288.8249206542969,1.0,0.1405829191207885,0.3259519934654236,0.3259519934654236,1.0,1.0,-0.4867423474788666,0.0614199452102184,0.425322413444519,-0.0838941931724548,0.0,0.0,0.0,20.02765274047852,60.0,2618.715087890625,0.0,23.184465408325195,1.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1200866699219,0.5492101907730103,0.050000000745058,0.0458181425929069,298.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1200866699219,0.5492101907730103,0.050000000745058,0.0482487119734287,298.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1200866699219,0.5492101907730103,0.050000000745058,0.035636331886053,298.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1200866699219,0.5492101907730103,0.050000000745058,0.0482487119734287,298.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1200866699219,0.5492101907730103,0.050000000745058,0.2288711071014404,289.1972351074219,289.9842529296875,290.0901184082031,289.3493347167969,296.0520324707031,298.5960693359375,289.5706481933594,1.0,0.1489679962396621,0.4074399769306183,0.4074399769306183,1.0,1.0,-0.4882020354270935,0.0994944646954536,0.388707548379898,-0.0463472642004489,0.0,0.0,0.0,23.698734283447266,60.0,2386.8212890625,0.0,26.32964515686035,1.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8451232910156,0.5324549674987793,0.050000000745058,0.0459492467343807,298.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8451232910156,0.5324549674987793,0.050000000745058,0.0483867675065994,298.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8451232910156,0.5324549674987793,0.050000000745058,0.0357383005321025,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8451232910156,0.5324549674987793,0.050000000745058,0.0483867675065994,298.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8451232910156,0.5324549674987793,0.050000000745058,0.2295259982347488,289.9147644042969,289.9222717285156,290.1401062011719,289.3931884765625,296.00946044921875,298.60614013671875,290.2583312988281,1.0,0.1565078347921371,0.5259519815444946,0.5259519815444946,0.998553991317749,1.0,-0.4895987212657928,0.1549769788980484,0.3346217572689056,0.0085517615079879,0.0,0.0,0.0,27.211559295654297,60.0,2154.187744140625,0.0,29.35092544555664,1.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5400085449219,0.5188909769058228,0.050000000745058,0.0460803508758544,298.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5400085449219,0.5188909769058228,0.050000000745058,0.0485248267650604,298.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5400085449219,0.5188909769058228,0.050000000745058,0.0358402729034423,298.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5400085449219,0.5188909769058228,0.050000000745058,0.0485248267650604,298.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5400085449219,0.5188909769058228,0.050000000745058,0.2301808893680572,290.60125732421875,289.85552978515625,290.1939392089844,289.4394836425781,295.3791198730469,298.5743713378906,290.88916015625,1.0,0.1636731475591659,0.6519664525985718,0.6519664525985718,0.997016429901123,1.0,-0.4909955263137817,0.1930481344461441,0.2979473769664764,0.0461202971637249,0.0,0.0,0.0,30.722320556640625,60.0,1797.015869140625,-0.0,32.39311981201172,1.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.5096485614776611,0.050000000745058,0.0461880974471569,298.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.5096485614776611,0.050000000745058,0.0486382916569709,298.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.5096485614776611,0.050000000745058,0.0359240770339965,298.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.5096485614776611,0.050000000745058,0.0486382916569709,298.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.5096485614776611,0.050000000745058,0.230719119310379,291.0977478027344,289.7960510253906,290.24188232421875,289.47998046875,295.0755310058594,298.5364990234375,291.3291931152344,1.0,0.1693203896284103,0.7629759907722473,0.7629759907722473,0.9956619739532472,1.0,-0.4921430349349975,0.2072164714336395,0.284926563501358,0.0599512122571468,0.0,0.0,0.0,33.60539245605469,60.0,1496.98388671875,-0.0,34.909461975097656,1.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56689453125,0.5005993843078613,0.050000000745058,0.0463126972317695,298.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56689453125,0.5005993843078613,0.050000000745058,0.0487695001065731,298.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.56689453125,0.5005993843078613,0.050000000745058,0.0360209867358207,298.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56689453125,0.5005993843078613,0.050000000745058,0.0487695001065731,298.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.56689453125,0.5005993843078613,0.050000000745058,0.2313415110111236,291.6075439453125,289.72027587890625,290.3030090332031,289.5306701660156,294.9507751464844,298.5007019042969,291.8055419921875,1.0,0.1756081134080886,0.9028481245040894,0.9028481245040894,0.993955373764038,1.0,-0.4934713542461395,0.2139244228601455,0.2795469462871551,0.0663083270192146,0.0,0.0,0.0,36.93805313110352,60.0,1228.064697265625,-0.0,37.83555603027344,1.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8874816894531,0.4955331087112427,0.050000000745058,0.0463918931782245,298.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8874816894531,0.4955331087112427,0.050000000745058,0.0488528944551944,298.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8874816894531,0.4955331087112427,0.050000000745058,0.0360825844109058,298.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8874816894531,0.4955331087112427,0.050000000745058,0.0488528944551944,298.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8874816894531,0.4955331087112427,0.050000000745058,0.2317371070384979,291.92486572265625,289.6670837402344,290.3459167480469,289.5656433105469,294.9264221191406,298.48370361328125,292.1091613769531,1.0,0.179480955004692,1.0,1.0,0.9927699565887452,1.0,-0.4943152666091919,0.2158764004707336,0.2784388363361358,0.0680483803153038,0.0,0.0,0.0,39.05600738525391,60.0,1090.5958251953125,-0.0,39.70381164550781,1.0,281.9219055175781,283.9253234863281,293.71563720703125,295.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.400740468589752e-21,-1.200370335269072e-21,-1.200370234294876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7262878417969,0.4879084527492523,0.050000000745058,0.0465232133865356,298.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7262878417969,0.4879084527492523,0.050000000745058,0.0489911846816539,298.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7262878417969,0.4879084527492523,0.050000000745058,0.0361847206950187,298.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7262878417969,0.4879084527492523,0.050000000745058,0.0489911846816539,298.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7262878417969,0.4879084527492523,0.050000000745058,0.2323930859565735,289.3897705078125,289.5673217773437,290.42633056640625,289.6299743652344,294.7530822753906,298.4601745605469,287.4635925292969,1.0,0.1857203841209411,1.0,1.0,0.6909679174423218,1.0,-0.4957145750522613,0.233064591884613,0.2626499533653259,0.0848227217793464,0.4029185771942138,0.4029185771942138,0.0,42.56984329223633,60.0,10149.5263671875,-0.0,42.8203125,1.0,282.3765869140625,287.37615966796875,293.2110290527344,294.9781188964844,293.1499938964844,293.1499938964844,283.1499938964844,2094.7470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527306079864502,1.0,0.0,0.0,0.8377569317817688,0.8377590179443359,5.0164768339300294e-08,4.259829521179199,4.259819507598877,9.837839570536744e-06,0.0,0.0,-0.0,4620.685546875,0.0,19.16583824157715,1894.59765625,0.0,2049.12109375,0.2168013304471969,1.0,0.0,3.0,1.0,0.0
18166320,298.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0314025878906,0.4858590960502624,0.050000000745058,0.0465604476630687,298.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0314025878906,0.4858590960502624,0.050000000745058,0.0490303970873355,298.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0314025878906,0.4858590960502624,0.050000000745058,0.036213681101799,298.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0314025878906,0.4858590960502624,0.050000000745058,0.0490303970873355,298.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0314025878906,0.4858590960502624,0.050000000745058,0.2325790822505951,287.704345703125,289.1657409667969,290.45196533203125,289.650146484375,294.5003967285156,298.4492492675781,286.6166076660156,1.0,0.1874582767486572,1.0,1.0,0.595661997795105,1.0,-0.4961113035678863,0.2551866471767425,0.2409246414899826,0.106750302016735,5.551115123125783e-17,5.551115123125783e-17,0.0,43.56844329833984,48.0,4444.556640625,-0.0,43.71175003051758,1.0,282.4687805175781,286.3094177246094,292.92926025390625,294.14703369140625,293.1499938964844,293.1499938964844,283.1499938964844,14357.6826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566566228866577,1.0,0.0,0.0,0.1893806755542755,0.191472515463829,3.82585740865693e-09,4.264745235443115,4.264735221862793,9.795989171834664e-06,0.0,0.0,-0.0,923.4722290039062,0.0,6.008480072021484,1895.2763671875,0.0,1286.9365234375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
