time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166380,298.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406616210937,0.4836817383766174,0.050000000745058,0.0466005466878414,298.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406616210937,0.4836817383766174,0.050000000745058,0.0490726195275783,298.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406616210937,0.4836817383766174,0.050000000745058,0.0362448692321777,298.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406616210937,0.4836817383766174,0.050000000745058,0.0490726195275783,298.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406616210937,0.4836817383766174,0.050000000745058,0.2327793687582016,287.28961181640625,288.68365478515625,290.5599365234375,289.7334289550781,291.3893737792969,298.3979187011719,287.5616455078125,1.0,0.1889320909976959,1.0,1.0,0.1985539942979812,1.0,-0.4965390563011169,0.4606584906578064,0.0358805730938911,0.3111874759197235,5.551115123125783e-17,5.551115123125783e-17,0.0,44.66961288452149,36.0,2363.014404296875,-0.0,44.72694396972656,1.0,282.49493408203125,286.3871459960937,292.501953125,292.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,16062.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0278488043695688,1.0,0.0,0.0,1.4268508493842091e-05,0.3611421287059784,2.7057566256982746e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.573272988433018e-05,0.0,12.234567642211914,1895.43701171875,0.0,0.0,0.2163529396057129,1.0,0.0,3.0,1.0,0.0
18166440,298.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406616210937,0.4836817383766174,0.050000000745058,0.0466005466878414,298.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406616210937,0.4836817383766174,0.050000000745058,0.0490726195275783,298.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406616210937,0.4836817383766174,0.050000000745058,0.0362448692321777,298.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406616210937,0.4836817383766174,0.050000000745058,0.0490726195275783,298.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406616210937,0.4836817383766174,0.050000000745058,0.2327793687582016,287.28961181640625,288.68365478515625,290.5599365234375,289.7334289550781,291.3893737792969,298.3979187011719,287.5616455078125,1.0,0.1889320909976959,1.0,1.0,0.1985539942979812,1.0,-0.4965390563011169,0.4606584906578064,0.0358805730938911,0.3111874759197235,5.551115123125783e-17,5.551115123125783e-17,0.0,44.66961288452149,36.0,2363.014404296875,-0.0,44.72694396972656,1.0,282.49493408203125,286.3871459960937,292.501953125,292.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,16062.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0278488043695688,1.0,0.0,0.0,1.4268508493842091e-05,0.3611421287059784,2.7057566256982746e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.573272988433018e-05,0.0,12.234567642211914,1895.43701171875,0.0,0.0,0.2163529396057129,1.0,0.0,3.0,1.0,0.0
18166500,298.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.74774169921875,0.4849142730236053,0.050000000745058,0.0465777814388275,298.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74774169921875,0.4849142730236053,0.050000000745058,0.0490486472845077,298.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.74774169921875,0.4849142730236053,0.050000000745058,0.0362271629273891,298.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.74774169921875,0.4849142730236053,0.050000000745058,0.0490486472845077,298.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.74774169921875,0.4849142730236053,0.050000000745058,0.2326656579971313,287.7944641113281,288.6268615722656,290.61456298828125,289.7746276855469,290.64434814453125,298.378662109375,288.0148620605469,1.0,0.1877471804618835,1.0,1.0,0.0,1.0,-0.4962966740131378,0.4962949752807617,1.71172746377124e-06,0.3467134833335876,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06645584106445,36.0,1784.5155029296875,-0.0,44.19610977172852,1.0,282.494873046875,286.3871459960937,292.34423828125,292.4291076660156,293.1499938964844,293.1499938964844,283.1499938964844,16534.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4684593224956188e-05,0.4149983525276184,2.78463450215094e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.555645525921136e-05,0.0,14.587091445922852,1895.4371337890625,0.0,0.0,0.2220828831195831,1.0,0.0,3.0,1.0,0.0
18166560,298.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1786193847656,0.4873808920383453,0.050000000745058,0.0465327240526676,298.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1786193847656,0.4873808920383453,0.050000000745058,0.0490011982619762,298.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1786193847656,0.4873808920383453,0.050000000745058,0.0361921191215515,298.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1786193847656,0.4873808920383453,0.050000000745058,0.0490011982619762,298.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1786193847656,0.4873808920383453,0.050000000745058,0.2324405908584594,288.2189636230469,288.2215881347656,290.6695861816406,289.81549072265625,290.9313049316406,298.36395263671875,288.4179077148437,1.0,0.1854791790246963,1.0,1.0,0.1996573656797409,1.0,-0.4958004057407379,0.4665718078613281,0.0292285867035388,0.3172345459461212,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85673904418945,25.0,1442.5478515625,-0.0,43.11360931396485,1.0,282.49481201171875,286.3871154785156,292.1953430175781,292.2737121582031,293.1499938964844,293.1499938964844,283.1499938964844,16921.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5027985682536382e-05,0.4491956830024719,2.8497514135798773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5390356060815975e-05,0.0,16.241924285888672,1895.4371337890625,0.0,0.0,0.2262794822454452,1.0,0.0,3.0,1.0,0.0
18166620,298.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528686523437,0.5006810426712036,0.050000000745058,0.0463113225996494,298.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528686523437,0.5006810426712036,0.050000000745058,0.0487680546939373,298.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8328552246094,0.7236907482147217,0.1801341921091079,0.0988589078187942,298.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528686523437,0.5006810426712036,0.050000000745058,0.0487680546939373,298.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528686523437,0.5006810426712036,0.050000000745058,0.2313346415758133,288.80377197265625,288.1481628417969,290.7476806640625,289.8725280761719,293.0046081542969,298.3494567871094,289.02423095703125,1.0,0.181825041770935,1.0,1.0,0.48067107796669,1.0,-0.5687589049339294,0.368796706199646,0.1999621987342834,0.2030146569013595,5.551115123125783e-17,5.551115123125783e-17,0.0,37.49522018432617,25.0,1449.9967041015625,-0.0,46.759613037109375,1.0,282.4947204589844,286.3871154785156,292.0048828125,292.074951171875,293.1499938964844,293.1499938964844,283.1499938964844,17330.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5391118722618558e-05,0.4762647151947021,2.918612075110405e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.517827644827776e-05,0.0,17.706846237182617,1895.4371337890625,0.0,0.0,0.2301931977272033,1.0,0.0,3.0,1.0,0.0
18166680,298.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0595397949219,0.5069202184677124,0.050000000745058,0.0462231747806072,298.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0595397949219,0.5069202184677124,0.050000000745058,0.0486752316355705,298.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.185791015625,0.7838407754898071,0.179656833410263,0.1221130490303039,298.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0595397949219,0.5069202184677124,0.050000000745058,0.0486752316355705,298.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0595397949219,0.5069202184677124,0.050000000745058,0.2308943271636963,289.13189697265625,287.7801513671875,290.78076171875,289.8963317871094,294.0701904296875,298.3240051269531,289.38787841796875,1.0,0.1801480203866958,1.0,1.0,0.5989720821380615,1.0,-0.5959079265594482,0.314052551984787,0.2818553745746612,0.1432215869426727,5.551115123125783e-17,5.551115123125783e-17,0.0,35.3654899597168,25.0,1690.4432373046875,-0.0,47.8802375793457,1.0,282.49468994140625,286.3871154785156,291.9309997558594,291.997802734375,293.1499938964844,293.1499938964844,283.1499938964844,17459.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5506109775742516e-05,0.4830071330070495,2.940417820253977e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5096094507025555e-05,0.0,18.108491897583008,1895.4371337890625,0.0,0.0,0.2313181459903717,1.0,0.0,3.0,1.0,0.0
18166740,298.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3930358886719,0.5333220362663269,0.1571705639362335,0.0459410585463047,298.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.946044921875,0.7678474187850952,0.1603924632072448,0.135786697268486,298.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573913574219,0.8304305672645569,0.1809996515512466,0.1269764900207519,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3930358886719,0.5333220362663269,0.050000000745058,0.0483781471848487,298.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3930358886719,0.5333220362663269,0.050000000745058,0.2294850945472717,288.0443115234375,287.7006225585937,290.8754272460937,289.96343994140625,295.0098876953125,298.2418212890625,287.1715393066406,1.0,0.1784763634204864,1.0,1.0,0.9352336525917052,1.0,-0.7038822174072266,0.3061331808567047,0.3977490067481994,0.1145044639706611,0.0096223251894116,0.0096223251894116,0.0,28.79324531555176,25.0,8668.52734375,-0.0,54.280303955078125,1.0,282.8363037109375,286.9851989746094,292.6229858398437,293.2796630859375,293.1499938964844,293.1499938964844,283.1499938964844,20037.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6024909019470215,0.6299028992652893,2.4221131766921644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.819580078125,0.0,32.41015625,1895.4371337890625,0.0,0.0,0.2601609826087951,1.0,0.0,3.0,1.0,0.0
18166800,298.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6016540527344,0.6688968539237976,0.1582235097885131,0.0793701708316803,298.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975158691406,0.8068674206733704,0.1593358665704727,0.1461961269378662,298.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2662048339844,0.8494715094566345,0.1808955818414688,0.1270287036895752,298.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7235717773437,0.5487087965011597,0.050000000745058,0.0482515692710876,298.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7235107421875,0.5494828820228577,0.147761732339859,0.2296621948480606,287.3749694824219,287.3599548339844,290.8932800292969,289.9759216308594,295.0354309082031,298.2221984863281,287.1130676269531,1.0,0.1789402514696121,1.0,1.0,0.9982868432998656,1.0,-0.756518542766571,0.3269345760345459,0.4295839369297027,0.1244284659624099,5.551115123125783e-17,5.551115123125783e-17,0.0,26.078516006469727,45.0,5187.50537109375,-0.0,58.15167617797852,1.0,282.8540954589844,286.78485107421875,292.8226623535156,293.22674560546875,293.1499938964844,293.1499938964844,283.1499938964844,22140.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2052987664937973,0.3012331426143646,4.1309857756743895e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1415.1641845703125,0.0,14.414874076843262,1895.4371337890625,0.0,0.0,0.2488908469676971,1.0,0.0,3.0,1.0,0.0
18166860,298.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851013183594,0.887417197227478,0.1570432633161544,0.0972986072301864,298.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851013183594,0.887417197227478,0.1630923151969909,0.102460116147995,298.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.887417197227478,0.1961909085512161,0.0756766945123672,297.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169860839844,0.9758378267288208,0.1420041024684906,0.1333395093679428,297.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38427734375,0.887417197227478,0.1481120288372039,0.4860266745090484,287.2880554199219,286.9615478515625,291.0069885253906,290.0542297363281,295.0297241210937,298.1820678710937,286.96453857421875,1.0,0.1965493410825729,1.0,1.0,0.8482245206832886,1.0,-1.073813796043396,0.4715219438076019,0.6022918224334717,0.2107163816690445,0.3609846234321594,0.3609846234321594,0.0,14.517471313476562,65.0,11326.7763671875,-0.0,96.78662872314452,1.0,283.0057373046875,286.4955139160156,293.3241882324219,294.1352844238281,293.1499938964844,293.1499938964844,283.1499938964844,19268.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887695372104645,1.0,0.0,0.0,0.7890738248825073,0.8003845810890198,4.154595600880384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.7841796875,0.0,44.91820907592773,1895.4371337890625,0.0,256.3828430175781,0.2784057855606079,1.0,0.0,3.0,1.0,0.0
18166920,298.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851013183594,0.887417197227478,0.1570432633161544,0.0972986072301864,298.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851013183594,0.887417197227478,0.1630923151969909,0.102460116147995,298.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.887417197227478,0.1961909085512161,0.0756766945123672,297.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169860839844,0.9758378267288208,0.1420041024684906,0.1333395093679428,297.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38427734375,0.887417197227478,0.1481120288372039,0.4860266745090484,287.2880554199219,286.9615478515625,291.0069885253906,290.0542297363281,295.0297241210937,298.1820678710937,286.96453857421875,1.0,0.1965493410825729,1.0,1.0,0.8482245206832886,1.0,-1.073813796043396,0.4715219438076019,0.6022918224334717,0.2107163816690445,0.3609846234321594,0.3609846234321594,0.0,14.517471313476562,65.0,11326.7763671875,-0.0,96.78662872314452,1.0,283.0057373046875,286.4955139160156,293.3241882324219,294.1352844238281,293.1499938964844,293.1499938964844,283.1499938964844,19268.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887695372104645,1.0,0.0,0.0,0.7890738248825073,0.8003845810890198,4.154595600880384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.7841796875,0.0,44.91820907592773,1895.4371337890625,0.0,256.3828430175781,0.2784057855606079,1.0,0.0,3.0,1.0,0.0
18166980,297.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956604003906,0.8907668590545654,0.1560530960559845,0.0995980650186538,297.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.8907668590545654,0.1668903678655624,0.1048815548419952,298.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.8907668590545654,0.2064920663833618,0.0774651616811752,297.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.878662109375,0.9689878821372986,0.1383286714553833,0.1320474743843078,297.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835144042969,0.9646286964416504,0.1461831182241439,0.6179579496383667,286.86083984375,286.5852966308594,291.12164306640625,290.1312866210937,294.86724853515625,298.1026306152344,286.82470703125,1.0,0.2202387005090713,1.0,1.0,0.6981622576713562,1.0,-1.2161983251571655,0.5649484395980835,0.651249885559082,0.2759549021720886,0.5434848070144653,0.5434848070144653,0.0,16.606367111206055,85.0,12067.9638671875,-0.0,138.94784545898438,1.0,283.0852355957031,286.2596435546875,293.2284851074219,294.22332763671875,293.1499938964844,293.1499938964844,283.1499938964844,19679.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874301254749298,1.0,0.0,0.0,0.8299897909164429,0.8304282426834106,4.596623881525375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.586669921875,0.0,48.57161712646485,1895.4371337890625,0.0,469.8328247070313,0.2913173139095306,1.0,0.0,3.0,1.0,0.0
18167040,297.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956604003906,0.8907668590545654,0.1560530960559845,0.0995980650186538,297.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.8907668590545654,0.1668903678655624,0.1048815548419952,298.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.8907668590545654,0.2064920663833618,0.0774651616811752,297.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.878662109375,0.9689878821372986,0.1383286714553833,0.1320474743843078,297.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835144042969,0.9646286964416504,0.1461831182241439,0.6179579496383667,286.86083984375,286.5852966308594,291.12164306640625,290.1312866210937,294.86724853515625,298.1026306152344,286.82470703125,1.0,0.2202387005090713,1.0,1.0,0.6981622576713562,1.0,-1.2161983251571655,0.5649484395980835,0.651249885559082,0.2759549021720886,0.5434848070144653,0.5434848070144653,0.0,16.606367111206055,85.0,12067.9638671875,-0.0,138.94784545898438,1.0,283.0852355957031,286.2596435546875,293.2284851074219,294.22332763671875,293.1499938964844,293.1499938964844,283.1499938964844,19679.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874301254749298,1.0,0.0,0.0,0.8299897909164429,0.8304282426834106,4.596623881525375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.586669921875,0.0,48.57161712646485,1895.4371337890625,0.0,469.8328247070313,0.2913173139095306,1.0,0.0,3.0,1.0,0.0
18167100,297.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8580017089844,0.9000564813613892,0.1540657579898834,0.1059700697660446,297.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8581848144531,0.8993487358093262,0.1670248955488205,0.1113364621996879,298.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583679199219,0.8993487358093262,0.2079641819000244,0.0822327435016632,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538513183594,0.9560037851333618,0.1377101689577102,0.1310590207576751,297.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.852294921875,0.9731541275978088,0.144853800535202,0.6552851796150208,286.8432922363281,286.5541687011719,291.1792907714844,290.1693115234375,294.6766052246094,298.05108642578125,286.7789306640625,1.0,0.2348627746105194,1.0,1.0,0.6231310963630676,1.0,-1.30348002910614,0.6427417993545532,0.6607382297515869,0.3371443152427673,0.6596844792366028,0.6596844792366028,0.0,18.32676887512207,85.0,15115.703125,-0.0,166.31068420410156,1.0,283.111083984375,286.2130126953125,293.21221923828125,294.2607116699219,293.1499938964844,293.1499938964844,283.1499938964844,10551.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893620610237121,1.0,0.0,0.0,1.2231671810150146,1.223173975944519,9.983092041920828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.61181640625,0.0,74.01788330078125,1895.4371337890625,0.0,475.3469543457031,0.3325110971927643,1.0,0.0,3.0,1.0,0.0
18167160,297.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820678710937,0.9619567394256592,0.1503079533576965,0.1372766941785812,297.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6816711425781,0.9874438047409058,0.1674707978963852,0.1572604030370712,298.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6821594238281,0.9221009016036988,0.2106185406446457,0.095388263463974,297.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6822204589844,0.9238787293434144,0.1359137445688247,0.1297895759344101,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820678710937,0.9412288069725036,0.1422982662916183,0.6459596157073975,286.6815490722656,286.2316589355469,291.23712158203125,290.20703125,294.1362609863281,298.0060119628906,286.6846008300781,1.0,0.2514133751392364,1.0,1.0,0.4985049068927765,1.0,-1.395811915397644,0.809248149394989,0.5865638256072998,0.484333336353302,0.830276608467102,0.830276608467102,0.0,20.92119789123535,105.0,15507.2158203125,-0.0,204.58963012695312,1.0,283.1290283203125,286.0987548828125,293.23553466796875,294.3321228027344,293.1499938964844,293.1499938964844,283.1499938964844,13862.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136882662773132,1.0,0.0,0.0,1.2400652170181274,1.2400697469711304,1.026082969701747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.138671875,0.0,84.79973602294922,1895.4371337890625,0.0,550.7455444335938,0.3460450172424316,1.0,0.0,3.0,1.0,0.0
18167220,297.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5164489746094,0.7062915563583374,0.1472388803958892,0.134367436170578,297.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.516845703125,0.7326626777648926,0.1653075069189071,0.1585744321346283,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5147399902344,0.7935227155685425,0.2092215120792389,0.1493441015481948,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51666259765625,0.6845558881759644,0.1349034905433654,0.1295715868473053,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51678466796875,0.6946992874145508,0.1404616236686706,0.640540361404419,286.6378173828125,286.1886291503906,291.3349304199219,290.2698669433594,292.5971984863281,297.92193603515625,286.1219177246094,1.0,0.2706608474254608,1.0,1.0,0.2884511053562164,1.0,-1.1803104877471924,0.9707497358322144,0.2095607370138168,0.7405487895011902,0.949999988079071,0.949999988079071,0.0,55.22864532470703,105.0,15453.7216796875,-0.0,252.0933990478516,1.0,283.1439819335937,285.6673889160156,293.2822265625,294.4485168457031,293.1499938964844,293.1499938964844,283.1499938964844,15311.1923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384268164634705,1.0,0.0,0.0,1.4775619506835938,1.4775675535202026,1.4567493167305656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.3759765625,0.0,130.21250915527344,1895.4371337890625,0.0,639.9896850585938,0.3953411877155304,1.0,0.0,3.0,1.0,0.0
18167280,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.7761176228523254,0.1466708928346634,0.1333856880664825,297.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.807242214679718,0.1649049669504165,0.1575706154108047,298.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710205078125,0.8713668584823608,0.2077677100896835,0.1477042436599731,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7539853453636169,0.1347491145133972,0.1287491619586944,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006530761719,0.7640831470489502,0.1401265263557434,0.6360051035881042,286.1719970703125,285.9009094238281,291.3532409667969,290.281494140625,292.3696594238281,297.8931579589844,286.146728515625,1.0,0.2806402742862701,1.0,1.0,0.2492524534463882,1.0,-1.444305658340454,1.2321288585662842,0.2121767401695251,0.8977325558662415,0.8475850224494934,0.8475850224494934,0.0,38.71438217163086,93.0,17099.486328125,-0.0,266.6626892089844,1.0,283.1452941894531,285.7074890136719,293.28741455078125,294.4554138183594,293.1499938964844,293.1499938964844,283.1499938964844,12034.9365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346654653549194,1.0,0.0,0.0,1.5846312046051023,1.584636688232422,1.6755207354890445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.2548828125,0.0,142.5087890625,1895.4371337890625,0.0,625.532958984375,0.4116165339946747,1.0,0.0,3.0,1.0,0.0
18167340,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612365722656,0.7048655152320862,0.1432211697101593,0.1309491395950317,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.7331013679504395,0.1622634083032608,0.1557320952415466,297.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.7882752418518066,0.2030822932720184,0.1435796916484832,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623962402344,0.6859490871429443,0.1326775848865509,0.1277294009923935,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86187744140625,0.69410240650177,0.1369713693857193,0.6263251304626465,285.85723876953125,285.59326171875,291.46978759765625,290.3546447753906,291.48443603515625,297.7645263671875,285.8465881347656,1.0,0.2980293929576874,1.0,1.0,0.0,1.0,-1.4213660955429075,1.421359896659851,6.122158083599061e-06,1.0909175872802734,0.9371631741523744,0.9371631741523744,0.0,56.44934844970703,81.0,17881.435546875,-0.0,300.2924194335937,1.0,283.1492004394531,285.48846435546875,293.3648681640625,294.6268310546875,293.1499938964844,293.1499938964844,283.1499938964844,13640.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563450038433075,1.0,0.0,0.0,1.83323347568512,1.8332403898239136,2.242481969005894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.63818359375,0.0,211.38433837890625,1895.4371337890625,0.0,744.983154296875,0.4673507213592529,1.0,0.0,3.0,1.0,0.0
18167400,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612365722656,0.7048655152320862,0.1432211697101593,0.1309491395950317,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.7331013679504395,0.1622634083032608,0.1557320952415466,297.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.7882752418518066,0.2030822932720184,0.1435796916484832,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623962402344,0.6859490871429443,0.1326775848865509,0.1277294009923935,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86187744140625,0.69410240650177,0.1369713693857193,0.6263251304626465,285.85723876953125,285.59326171875,291.46978759765625,290.3546447753906,291.48443603515625,297.7645263671875,285.8465881347656,1.0,0.2980293929576874,1.0,1.0,0.0,1.0,-1.4213660955429075,1.421359896659851,6.122158083599061e-06,1.0909175872802734,0.9371631741523744,0.9371631741523744,0.0,56.44934844970703,81.0,17881.435546875,-0.0,300.2924194335937,1.0,283.1492004394531,285.48846435546875,293.3648681640625,294.6268310546875,293.1499938964844,293.1499938964844,283.1499938964844,13640.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563450038433075,1.0,0.0,0.0,1.83323347568512,1.8332403898239136,2.242481969005894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.63818359375,0.0,211.38433837890625,1895.4371337890625,0.0,744.983154296875,0.4673507213592529,1.0,0.0,3.0,1.0,0.0
18167460,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6779479980469,0.6824097633361816,0.1423010677099228,0.1299879401922226,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767578125,0.7131988406181335,0.1617186665534973,0.1551364809274673,297.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67498779296875,0.7658583521842957,0.2033141553401947,0.143388882279396,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67877197265625,0.6646758317947388,0.1318700015544891,0.1270219087600708,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.678466796875,0.6711110472679138,0.1354007422924041,0.6193966865539551,285.6748046875,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.6914978027344,285.6611633300781,1.0,0.3049147725105285,1.0,1.0,0.0,1.0,-1.4101179838180542,1.4101163148880005,1.6567606735407026e-06,1.0819171667099,0.9378752112388612,0.9378752112388612,0.0,63.94732666015625,81.0,18763.056640625,-0.0,313.3428039550781,1.0,283.1498413085937,285.2853698730469,293.4225769042969,294.7306823730469,293.1499938964844,293.1499938964844,283.1499938964844,11105.6962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753394961357117,1.0,0.0,0.0,2.118577480316162,2.1185853481292725,2.994898409269809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.68505859375,0.0,295.3657531738281,1895.4371337890625,0.0,800.5945434570312,0.5267354249954224,1.0,0.0,3.0,1.0,0.0
18167520,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539001464844,0.6802904605865479,0.14225435256958,0.1299197673797607,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529235839844,0.7112197875976562,0.1617309153079986,0.1551261246204376,297.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514587402344,0.763988733291626,0.2035499662160873,0.1435147225856781,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.6626562476158142,0.1318022608757019,0.126949056982994,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543273925781,0.6688066124916077,0.1351949572563171,0.6184142827987671,285.6513366699219,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.67974853515625,285.6396484375,1.0,0.3056229948997497,1.0,1.0,0.0,1.0,-1.408907175064087,1.4089055061340332,1.65417009156954e-06,1.0809422731399536,0.9353415369987488,0.9353415369987488,0.0,64.75358581542969,69.0,18849.154296875,-0.0,314.7326354980469,1.0,283.14990234375,285.26190185546875,293.4327697753906,294.7449951171875,293.1499938964844,293.1499938964844,283.1499938964844,11517.0732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763371586799622,1.0,0.0,0.0,2.14992618560791,2.1499342918396,3.0841852094454225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.4150390625,0.0,309.0261535644531,1895.4371337890625,0.0,805.4384155273438,0.5374411344528198,1.0,0.0,3.0,1.0,0.0
18167580,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876770019531,0.6767281889915466,0.1423205882310867,0.1298828572034835,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.7078736424446106,0.1619659215211868,0.1552590280771255,297.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.7613575458526611,0.2045475542545318,0.1441036015748977,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.659166157245636,0.1317492723464965,0.1268399208784103,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58807373046875,0.6645203828811646,0.1347275525331497,0.6159802675247192,285.58544921875,285.5511779785156,291.64501953125,290.4619445800781,291.640380859375,297.64727783203125,285.5754699707031,1.0,0.3068264424800873,1.0,1.0,0.0,1.0,-1.4066741466522217,1.406672477722168,1.6493903558512102e-06,1.0791349411010742,0.9206348061561584,0.9206348061561584,0.0,66.20858001708984,69.0,19152.591796875,-0.0,317.2126159667969,1.0,283.14996337890625,285.1893005371094,293.4667358398437,294.7951354980469,293.1499938964844,293.1499938964844,283.1499938964844,13018.767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802313089370728,1.0,0.0,0.0,2.2585995197296143,2.25860857963562,3.4038612284348346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.6904296875,0.0,359.7221984863281,1895.4371337890625,0.0,824.614501953125,0.5614957213401794,1.0,0.0,3.0,1.0,0.0
18167640,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54315185546875,0.6769686341285706,0.1426439136266708,0.1300628185272216,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54266357421875,0.7083280086517334,0.1624478101730346,0.1556027233600616,297.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.762661337852478,0.2058374881744384,0.1449067294597625,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434875488281,0.659172534942627,0.1319039016962051,0.1268918663263321,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.6638500690460205,0.134491890668869,0.6144221425056458,285.5418701171875,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6202087402344,285.5362243652344,1.0,0.3066889345645904,1.0,1.0,0.0,1.0,-1.4064570665359497,1.4064555168151855,1.6489091194671346e-06,1.078941822052002,0.9065117835998536,0.9065117835998536,0.0,66.24422454833984,57.0,19383.353515625,-0.0,317.20037841796875,1.0,283.1499938964844,285.1442565917969,293.5007019042969,294.84112548828125,293.1499938964844,293.1499938964844,283.1499938964844,14359.2470703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831592679023743,1.0,0.0,0.0,2.332225799560547,2.33223557472229,3.629397724580485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.8427734375,0.0,398.3450012207031,1895.4371337890625,0.0,839.3179931640625,0.5829662680625916,1.0,0.0,3.0,1.0,0.0
18167700,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.6801263093948364,0.1431519389152526,0.1303950697183609,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.7116848230361938,0.1631128937005996,0.1561011523008346,297.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093688964844,0.766984760761261,0.2073186337947845,0.1458412259817123,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.6618857979774475,0.1322192847728729,0.1270704716444015,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.6659665703773499,0.134439080953598,0.6135676503181458,285.5093688964844,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5972595214844,285.50469970703125,1.0,0.3055015504360199,1.0,1.0,0.0,1.0,-1.4077633619308472,1.4077616930007937,1.651672846492147e-06,1.0799678564071655,0.8923718929290771,0.8923718929290771,0.0,65.17367553710938,57.0,19642.447265625,-0.0,315.2258605957031,1.0,283.1499938964844,285.1048583984375,293.5353698730469,294.89013671875,293.1499938964844,293.1499938964844,283.1499938964844,15814.4072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865504145622253,1.0,0.0,0.0,2.4090800285339355,2.409090518951416,3.8725394801986113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.9814453125,0.0,441.4728698730469,1895.4371337890625,0.0,856.6578979492188,0.599699079990387,1.0,0.0,3.0,1.0,0.0
18167760,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49151611328125,0.6858569383621216,0.1437968015670776,0.1308371275663375,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913330078125,0.7173418998718262,0.1639184653759002,0.1567166894674301,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910583496094,0.7740235924720764,0.2089321762323379,0.1468614339828491,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.6670405864715576,0.1326618790626526,0.1273494213819503,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.6705746650695801,0.1345334500074386,0.6132849454879761,285.4910583496094,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5776062011719,285.4890441894531,1.0,0.3034296929836273,1.0,1.0,0.0,1.0,-1.4102520942687988,1.410250544548035,1.6569648551012506e-06,1.08194100856781,0.88381028175354,0.88381028175354,0.0,63.19129180908203,45.0,19847.345703125,-0.0,311.5901794433594,1.0,283.1499938964844,285.08349609375,293.56939697265625,294.9356994628906,293.1499938964844,293.1499938964844,283.1499938964844,16905.591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892828702926636,1.0,0.0,0.0,2.4577322006225586,2.4577431678771973,4.030532920751284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.736328125,0.0,471.0106506347656,1895.4371337890625,0.0,870.8753662109375,0.6091159582138062,1.0,0.0,3.0,1.0,0.0
18167820,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.7041703462600708,0.1453888267278671,0.1319490373134613,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911499023437,0.7342963218688965,0.1658368408679962,0.1581936478614807,297.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911499023437,0.7956354022026062,0.2124360650777816,0.1490643322467804,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.6841679215431213,0.1338324248790741,0.1281268149614334,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.6866484880447388,0.1350531131029129,0.6139846444129944,285.4911499023437,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5456848144531,285.4912109375,1.0,0.2973221242427826,1.0,1.0,0.0,1.0,-1.417776346206665,1.417774677276611,1.6730476772863767e-06,1.0879226922988892,0.8993015885353088,0.8993015885353088,0.0,57.27107620239258,33.0,20220.62890625,-0.0,300.6902770996094,1.0,283.1499938964844,285.0746459960937,293.6369323730469,295.02392578125,293.1499938964844,293.1499938964844,283.1499938964844,17212.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937209129333496,1.0,0.0,0.0,2.5130717754364014,2.5130832195281982,4.214084015075059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.1875,0.0,501.1648559570313,1895.4371337890625,0.0,894.4403076171875,0.6215957403182983,1.0,0.0,3.0,1.0,0.0
18167880,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.7041703462600708,0.1453888267278671,0.1319490373134613,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911499023437,0.7342963218688965,0.1658368408679962,0.1581936478614807,297.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911499023437,0.7956354022026062,0.2124360650777816,0.1490643322467804,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.6841679215431213,0.1338324248790741,0.1281268149614334,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.6866484880447388,0.1350531131029129,0.6139846444129944,285.4911499023437,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5456848144531,285.4912109375,1.0,0.2973221242427826,1.0,1.0,0.0,1.0,-1.417776346206665,1.417774677276611,1.6730476772863767e-06,1.0879226922988892,0.8993015885353088,0.8993015885353088,0.0,57.27107620239258,33.0,20220.62890625,-0.0,300.6902770996094,1.0,283.1499938964844,285.0746459960937,293.6369323730469,295.02392578125,293.1499938964844,293.1499938964844,283.1499938964844,17212.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937209129333496,1.0,0.0,0.0,2.5130717754364014,2.5130832195281982,4.214084015075059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.1875,0.0,501.1648559570313,1895.4371337890625,0.0,894.4403076171875,0.6215957403182983,1.0,0.0,3.0,1.0,0.0
18167940,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.730265200138092,0.1472194194793701,0.1332523822784423,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.501708984375,0.7611101269721985,0.1680073142051696,0.1598825603723526,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50177001953125,0.8268139958381653,0.2161304950714111,0.1513845771551132,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50164794921875,0.711215615272522,0.1352507621049881,0.1291050165891647,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50164794921875,0.7125552892684937,0.1358630061149597,0.61585533618927,285.50177001953125,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5207214355469,285.5020446777344,1.0,0.2891983985900879,1.0,1.0,0.0,1.0,-1.4275729656219482,1.4275712966918943,1.694152729214693e-06,1.0957224369049072,0.944983720779419,0.944983720779419,0.0,49.4885368347168,25.0,20617.6640625,-0.0,286.1315002441406,1.0,283.1499938964844,285.0733642578125,293.7040405273437,295.1148376464844,293.1499938964844,293.1499938964844,283.1499938964844,16352.5390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990443229675293,1.0,0.0,0.0,2.563913106918335,2.563924789428711,4.38631644783527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.75830078125,0.0,523.9833374023438,1895.4371337890625,0.0,923.4922485351562,0.6374737620353699,1.0,0.0,3.0,1.0,0.0
18168000,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.730265200138092,0.1472194194793701,0.1332523822784423,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.501708984375,0.7611101269721985,0.1680073142051696,0.1598825603723526,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50177001953125,0.8268139958381653,0.2161304950714111,0.1513845771551132,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50164794921875,0.711215615272522,0.1352507621049881,0.1291050165891647,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50164794921875,0.7125552892684937,0.1358630061149597,0.61585533618927,285.50177001953125,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5207214355469,285.5020446777344,1.0,0.2891983985900879,1.0,1.0,0.0,1.0,-1.4275729656219482,1.4275712966918943,1.694152729214693e-06,1.0957224369049072,0.944983720779419,0.944983720779419,0.0,49.4885368347168,25.0,20617.6640625,-0.0,286.1315002441406,1.0,283.1499938964844,285.0733642578125,293.7040405273437,295.1148376464844,293.1499938964844,293.1499938964844,283.1499938964844,16352.5390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990443229675293,1.0,0.0,0.0,2.563913106918335,2.563924789428711,4.38631644783527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.75830078125,0.0,523.9833374023438,1895.4371337890625,0.0,923.4922485351562,0.6374737620353699,1.0,0.0,3.0,1.0,0.0
18168060,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49298095703125,0.7514371275901794,0.1484812349081039,0.1341820806264877,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.7850338816642761,0.1695138812065124,0.1610878109931945,297.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927062988281,0.8518727421760559,0.2186158150434494,0.1529669910669326,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.7317623496055603,0.1362621188163757,0.1298384219408035,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.7323617935180664,0.136475995182991,0.6175358295440674,285.49273681640625,285.4345397949219,292.13104248046875,290.74566650390625,292.12652587890625,297.5062866210937,285.49151611328125,1.0,0.2837369441986084,1.0,1.0,0.0,1.0,-1.4349329471588137,1.4349312782287598,1.710124138298852e-06,1.1015836000442505,0.9761096835136414,0.9761096835136414,0.0,44.167388916015625,25.0,20977.404296875,-0.0,276.33746337890625,1.0,283.1499938964844,285.0512084960937,293.7492370605469,295.1824951171875,293.1499938964844,293.1499938964844,283.1499938964844,16410.279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043491363525391,1.0,0.0,0.0,2.641005516052246,2.6410176753997803,4.6540597509192594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.33984375,0.0,567.5933837890625,1895.4371337890625,0.0,953.2870483398438,0.6523482799530029,1.0,0.0,3.0,1.0,0.0
18168120,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888916015625,0.7635958790779114,0.1490817666053772,0.1346260011196136,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888000488281,0.7984511256217957,0.1702325791120529,0.1616666316986084,297.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.8661870956420898,0.2197905033826828,0.1537166088819503,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48895263671875,0.7428817749023438,0.1367482393980026,0.1301953345537185,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48895263671875,0.7431768774986267,0.136771410703659,0.6183716654777527,285.4886779785156,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.499755859375,285.4877014160156,1.0,0.2810882031917572,1.0,1.0,0.0,1.0,-1.4384928941726685,1.4384911060333252,1.717885425023269e-06,1.104419469833374,0.992560863494873,0.992560863494873,0.0,41.63117980957031,25.0,21134.751953125,-0.0,271.6536865234375,1.0,283.1499938964844,285.0425109863281,293.7703857421875,295.2134704589844,293.1499938964844,293.1499938964844,283.1499938964844,16425.0234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066584587097168,1.0,0.0,0.0,2.6726832389831543,2.672695636749268,4.766376378029236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.17236328125,0.0,586.1746215820312,1895.4371337890625,0.0,966.5062255859376,0.662504255771637,1.0,0.0,3.0,1.0,0.0
18168180,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707336425781,0.7988218665122986,0.1508921235799789,0.1360447108745575,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.8336052894592285,0.1723997741937637,0.1635001897811889,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706420898437,0.9077967405319214,0.2233164608478546,0.1560301184654235,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47076416015625,0.7754747867584229,0.1382186114788055,0.1313634812831878,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47076416015625,0.7746921181678772,0.1376535892486572,0.6212773323059082,285.4706420898437,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4805603027344,285.4703674316406,1.0,0.2758291363716125,1.0,1.0,0.0,1.0,-1.4500640630722046,1.4500623941421509,1.743264647302567e-06,1.1136300563812256,1.0,1.0,0.0,35.9634895324707,25.0,21645.4140625,-0.0,262.6178283691406,1.0,283.1499938964844,285.0091857910156,293.834716796875,295.3095092773437,293.1499938964844,293.1499938964844,283.1499938964844,17480.34375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140773892402649,1.0,0.0,0.0,2.7849178314208984,2.784931182861328,5.175091928322217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.83935546875,0.0,661.1493530273438,1895.4371337890625,0.0,1009.9734497070312,0.689429759979248,1.0,0.0,3.0,1.0,0.0
