time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168240,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707336425781,0.7988218665122986,0.1508921235799789,0.1360447108745575,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.8336052894592285,0.1723997741937637,0.1635001897811889,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706420898437,0.9077967405319214,0.2233164608478546,0.1560301184654235,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47076416015625,0.7754747867584229,0.1382186114788055,0.1313634812831878,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47076416015625,0.7746921181678772,0.1376535892486572,0.6212773323059082,285.4706420898437,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4805603027344,285.4703674316406,1.0,0.2758291363716125,1.0,1.0,0.0,1.0,-1.4500640630722046,1.4500623941421509,1.743264647302567e-06,1.1136300563812256,1.0,1.0,0.0,35.9634895324707,25.0,21645.4140625,-0.0,262.6178283691406,1.0,283.1499938964844,285.0091857910156,293.834716796875,295.3095092773437,293.1499938964844,293.1499938964844,283.1499938964844,17480.34375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140773892402649,1.0,0.0,0.0,2.7849178314208984,2.784931182861328,5.175091928322217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.83935546875,0.0,661.1493530273438,1895.4371337890625,0.0,1009.9734497070312,0.689429759979248,1.0,0.0,3.0,1.0,0.0
18168300,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.8153026103973389,0.1517778635025024,0.1367603093385696,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646911621094,0.8499636650085449,0.173452228307724,0.1644151210784912,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46453857421875,0.929963231086731,0.2250232845544815,0.1571663171052932,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.7916310429573059,0.1389342844486236,0.1319573521614074,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.7902483344078064,0.1380724161863327,0.6227681040763855,285.4645690917969,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4715881347656,285.463623046875,1.0,0.2739883065223694,1.0,1.0,0.0,1.0,-1.4558883905410769,1.4558866024017334,1.7561317235958995e-06,1.1182665824890137,1.0,1.0,0.0,33.82612609863281,25.0,21910.728515625,-0.0,259.78277587890625,1.0,283.1499938964844,284.9937438964844,293.8664855957031,295.35711669921875,293.1499938964844,293.1499938964844,283.1499938964844,18225.619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175843477249146,1.0,0.0,0.0,2.8435769081115723,2.84359097480774,5.395395987761731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.36474609375,0.0,703.8200073242188,1895.4371337890625,0.0,1031.0421142578125,0.7010264992713928,1.0,0.0,3.0,1.0,0.0
18168360,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.8301829099655151,0.1526537835597992,0.1374791860580444,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.8663145899772644,0.1744837313890457,0.1653237342834472,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.951323628425598,0.2266944497823715,0.1582871228456497,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.8072572350502014,0.1396362483501434,0.1325519680976867,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.8052833080291748,0.1384746581315994,0.6242506504058838,285.46221923828125,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.46295166015625,285.4621887207031,1.0,0.272567868232727,1.0,1.0,0.0,1.0,-1.4616814851760864,1.4616796970367432,1.7689905007500784e-06,1.1228774785995483,1.0,1.0,0.0,32.03660583496094,25.0,22133.80859375,-0.0,257.77447509765625,1.0,283.1499938964844,284.985595703125,293.897705078125,295.4020690917969,293.1499938964844,293.1499938964844,283.1499938964844,18745.126953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206382513046265,1.0,0.0,0.0,2.8838202953338623,2.8838346004486084,5.549191541831533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.65869140625,0.0,734.126953125,1895.4371337890625,0.0,1049.6568603515625,0.7136750817298889,1.0,0.0,3.0,1.0,0.0
18168420,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.8507552146911621,0.1538708508014679,0.138494074344635,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.8894694447517395,0.1759028136730194,0.1665899604558944,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570007324219,0.9773264527320862,0.2289918065071106,0.1598401814699173,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.8271629214286804,0.1406022310256958,0.1333862245082855,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.8245448470115662,0.1390140950679779,0.6263049244880676,285.4570007324219,285.3517150878906,292.47613525390625,290.9383239746094,292.47186279296875,297.45135498046875,285.4567565917969,1.0,0.2710871696472168,1.0,1.0,0.0,1.0,-1.469752073287964,1.4697502851486206,1.7870053170554456e-06,1.1292997598648071,1.0,1.0,0.0,29.9464168548584,25.0,22480.904296875,-0.0,255.9534912109375,1.0,283.1499938964844,284.96905517578125,293.9415588378906,295.46710205078125,293.1499938964844,293.1499938964844,283.1499938964844,19694.12890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252741813659668,1.0,0.0,0.0,2.955917835235596,2.955933094024658,5.830127633998927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.14892578125,0.0,790.576416015625,1895.4371337890625,0.0,1078.3839111328125,0.7284700274467468,1.0,0.0,3.0,1.0,0.0
18168480,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4572448730469,0.859264612197876,0.1543782353401184,0.1389214396476745,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4572448730469,0.8988710641860962,0.1764878332614898,0.1671164333820343,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4572448730469,0.9863449335098268,0.2299382835626602,0.160483032464981,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4572448730469,0.8349384069442749,0.1410005986690521,0.1337348967790603,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4572448730469,0.8319599628448486,0.1392308324575424,0.6271487474441528,285.4572448730469,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4466552734375,285.4574584960937,1.0,0.2706405818462372,1.0,1.0,0.0,1.0,-1.4731004238128662,1.473098635673523,1.7945137642527698e-06,1.1319637298583984,1.0,1.0,0.0,29.214109420776367,25.0,22608.375,-0.0,255.52891540527344,1.0,283.1499938964844,284.96588134765625,293.9596862792969,295.4930419921875,293.1499938964844,293.1499938964844,283.1499938964844,19978.619140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269474625587463,1.0,0.0,0.0,2.977191209793091,2.9772064685821533,5.914346274948912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.8076171875,0.0,807.7684326171875,1895.4371337890625,0.0,1088.8897705078125,0.7365677952766418,1.0,0.0,3.0,1.0,0.0
18168540,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482421875,0.8746537566184998,0.1560418307781219,0.1403900235891342,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.916317105293274,0.1783903390169143,0.1688972860574722,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.9863630533218384,0.2340116202831268,0.153789684176445,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.8486698865890503,0.142289713025093,0.1349305212497711,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.8444175720214844,0.1399076730012893,0.6300692558288574,285.4480285644531,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4350891113281,285.44677734375,1.0,0.2692789733409881,1.0,1.0,0.0,1.0,-1.4734915494918823,1.473489761352539,1.7955090925170223e-06,1.132387638092041,1.0,1.0,0.0,28.07478904724121,25.0,22960.1796875,-0.0,252.9079132080078,1.0,283.1499938964844,284.94158935546875,294.02020263671875,295.5790100097656,293.1499938964844,293.1499938964844,283.1499938964844,21193.939453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323794722557068,1.0,0.0,0.0,3.0664072036743164,3.066423416137696,6.274121915339492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.3037109375,0.0,882.5845947265625,1895.4371337890625,0.0,1123.4881591796875,0.7584474086761475,1.0,0.0,3.0,1.0,0.0
18168600,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482421875,0.8746537566184998,0.1560418307781219,0.1403900235891342,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.916317105293274,0.1783903390169143,0.1688972860574722,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.9863630533218384,0.2340116202831268,0.153789684176445,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.8486698865890503,0.142289713025093,0.1349305212497711,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.8444175720214844,0.1399076730012893,0.6300692558288574,285.4480285644531,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4350891113281,285.44677734375,1.0,0.2692789733409881,1.0,1.0,0.0,1.0,-1.4734915494918823,1.473489761352539,1.7955090925170223e-06,1.132387638092041,1.0,1.0,0.0,28.07478904724121,25.0,22960.1796875,-0.0,252.9079132080078,1.0,283.1499938964844,284.94158935546875,294.02020263671875,295.5790100097656,293.1499938964844,293.1499938964844,283.1499938964844,21193.939453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323794722557068,1.0,0.0,0.0,3.0664072036743164,3.066423416137696,6.274121915339492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.3037109375,0.0,882.5845947265625,1895.4371337890625,0.0,1123.4881591796875,0.7584474086761475,1.0,0.0,3.0,1.0,0.0
18168660,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.8866112232208252,0.1575077623128891,0.1416887193918228,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338073730469,0.9305851459503174,0.1800439357757568,0.1704499870538711,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337463378906,0.981858253479004,0.2397037148475647,0.1467669904232025,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.8593153357505798,0.1434039026498794,0.1359685212373733,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.8538873791694641,0.1405012011528015,0.6325984001159668,285.4337158203125,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4354858398437,285.43310546875,1.0,0.2682924270629883,1.0,1.0,0.0,1.0,-1.473186731338501,1.4731849431991575,1.794779564079363e-06,1.1321017742156982,1.0,1.0,0.0,27.30047035217285,25.0,23248.927734375,-0.0,250.76657104492188,1.0,283.1499938964844,284.9173583984375,294.0747375488281,295.6508483886719,293.1499938964844,293.1499938964844,283.1499938964844,22314.15234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355717182159424,1.0,0.0,0.0,3.146401643753052,3.146418809890747,6.605743010368315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.9716796875,0.0,953.475341796875,1895.4371337890625,0.0,1144.16796875,0.775102972984314,1.0,0.0,3.0,1.0,0.0
18168720,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.8875998854637146,0.1576339304447174,0.1418002396821975,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.931760311126709,0.1801847964525222,0.1705821454524994,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.9814811944961548,0.2402257472276687,0.14621302485466,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.860197901725769,0.1434986442327499,0.1360567659139633,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.8546699285507202,0.1405526548624038,0.6328179836273193,285.43316650390625,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4356689453125,285.4326477050781,1.0,0.2682187855243683,1.0,1.0,0.0,1.0,-1.4731847047805786,1.4731829166412354,1.7947745618585031e-06,1.132099747657776,1.0,1.0,0.0,27.24067497253418,28.0,23271.17578125,-0.0,250.6156616210937,1.0,283.1499938964844,284.9161071777344,294.0794372558594,295.6568908691406,293.1499938964844,293.1499938964844,283.1499938964844,22386.080078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358080506324768,1.0,0.0,0.0,3.1514687538146973,3.1514859199523926,6.627035986639385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.19287109375,0.0,958.0892944335938,1895.4371337890625,0.0,1145.708984375,0.7793156504631042,1.0,0.0,3.0,1.0,0.0
18168780,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.8943004012107849,0.1592012047767639,0.143199473619461,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.9395785927772522,0.1819095462560653,0.1722148060798645,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.97957044839859,0.2464772015810012,0.1435059756040573,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.8659552335739136,0.1446587443351745,0.1371521353721618,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.8593087196350098,0.1411886662244796,0.6356300711631775,285.4263610839844,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.43707275390625,285.4266052246094,1.0,0.2687923014163971,1.0,1.0,0.0,1.0,-1.4782617092132568,1.4782599210739136,1.806150521588279e-06,1.136091947555542,1.0,1.0,0.0,27.043500900268555,31.0,23636.84765625,-0.0,252.24783325195312,1.0,283.1499938964844,284.8978881835937,294.1386108398437,295.73699951171875,293.1499938964844,293.1499938964844,283.1499938964844,23562.65234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639677882194519,1.0,0.0,0.0,3.2332260608673096,3.233243942260742,6.975340625103854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.1328125,0.0,1034.6065673828125,1895.4371337890625,0.0,1171.1387939453125,0.7993796467781067,1.0,0.0,3.0,1.0,0.0
18168840,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.8943004012107849,0.1592012047767639,0.143199473619461,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.9395785927772522,0.1819095462560653,0.1722148060798645,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.97957044839859,0.2464772015810012,0.1435059756040573,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.8659552335739136,0.1446587443351745,0.1371521353721618,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.8593087196350098,0.1411886662244796,0.6356300711631775,285.4263610839844,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.43707275390625,285.4266052246094,1.0,0.2687923014163971,1.0,1.0,0.0,1.0,-1.4782617092132568,1.4782599210739136,1.806150521588279e-06,1.136091947555542,1.0,1.0,0.0,27.043500900268555,31.0,23636.84765625,-0.0,252.24783325195312,1.0,283.1499938964844,284.8978881835937,294.1386108398437,295.73699951171875,293.1499938964844,293.1499938964844,283.1499938964844,23562.65234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639677882194519,1.0,0.0,0.0,3.2332260608673096,3.233243942260742,6.975340625103854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.1328125,0.0,1034.6065673828125,1895.4371337890625,0.0,1171.1387939453125,0.7993796467781067,1.0,0.0,3.0,1.0,0.0
18168900,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248962402344,0.895464301109314,0.1599821299314499,0.1439021080732345,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42486572265625,0.9408524036407472,0.1827518045902252,0.1730178743600845,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42486572265625,0.9797499179840088,0.2492511123418808,0.143753319978714,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249267578125,0.8667728900909424,0.1452256590127945,0.1376932263374328,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249267578125,0.8596165180206299,0.1414938867092132,0.6370280385017395,285.42486572265625,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.4360046386719,285.4247741699219,1.0,0.2695682048797607,1.0,1.0,0.0,1.0,-1.4826924800872805,1.4826905727386477,1.8161426851293072e-06,1.1396009922027588,1.0,1.0,0.0,27.1504135131836,31.0,23856.658203125,-0.0,254.38385009765625,1.0,283.1499938964844,284.88873291015625,294.16815185546875,295.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,24264.970703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421207785606384,1.0,0.0,0.0,3.281057596206665,3.281076192855835,7.183251113929146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.09814453125,0.0,1081.2066650390625,1895.4371337890625,0.0,1187.380126953125,0.8083230257034302,1.0,0.0,3.0,1.0,0.0
18168960,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.8952418565750122,0.1607623547315597,0.1446071416139602,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42742919921875,0.9404816031455994,0.1835809051990509,0.1738117933273315,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.9806442260742188,0.2516947388648987,0.1450069546699524,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.86627596616745,0.1457847356796264,0.1382302045822143,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8586313724517822,0.1417829096317291,0.6383821368217468,285.427490234375,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4332580566406,285.42828369140625,1.0,0.2706555426120758,1.0,1.0,0.0,1.0,-1.4882670640945437,1.4882652759552002,1.8287699958818848e-06,1.1440200805664062,1.0,1.0,0.0,27.38577461242676,34.0,24057.693359375,-0.0,257.3429260253906,1.0,283.1499938964844,284.8863830566406,294.1971435546875,295.82012939453125,293.1499938964844,293.1499938964844,283.1499938964844,24721.8671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444312334060669,1.0,0.0,0.0,3.3118038177490234,3.3118226528167725,7.318507755371684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.197265625,0.0,1111.8878173828125,1895.4371337890625,0.0,1202.8729248046875,0.8186697363853455,1.0,0.0,3.0,1.0,0.0
18169020,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.8914971351623535,0.1623187065124511,0.1460247486829757,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.9357937574386596,0.1852027624845504,0.1753764748573303,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342346191406,0.9839321374893188,0.2556085288524627,0.1499435156583786,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8621735572814941,0.1468822956085205,0.139295294880867,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8535932898521423,0.1423032432794571,0.6409071087837219,285.43426513671875,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4231262207031,285.4354553222656,1.0,0.2735742330551147,1.0,1.0,0.0,1.0,-1.5020816326141355,1.502079725265503,1.8603124090077472e-06,1.15497624874115,1.0,1.0,0.0,28.17713928222656,37.0,24522.7890625,-0.0,265.2959289550781,1.0,283.1499938964844,284.8797912597656,294.2547302246094,295.9052429199219,293.1499938964844,293.1499938964844,283.1499938964844,25873.330078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498240232467651,1.0,0.0,0.0,3.388052701950073,3.3880724906921387,7.659379548385914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.720703125,0.0,1190.468017578125,1895.4371337890625,0.0,1239.5269775390625,0.837391197681427,1.0,0.0,3.0,1.0,0.0
18169080,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.8914971351623535,0.1623187065124511,0.1460247486829757,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.9357937574386596,0.1852027624845504,0.1753764748573303,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342346191406,0.9839321374893188,0.2556085288524627,0.1499435156583786,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8621735572814941,0.1468822956085205,0.139295294880867,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8535932898521423,0.1423032432794571,0.6409071087837219,285.43426513671875,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4231262207031,285.4354553222656,1.0,0.2735742330551147,1.0,1.0,0.0,1.0,-1.5020816326141355,1.502079725265503,1.8603124090077472e-06,1.15497624874115,1.0,1.0,0.0,28.17713928222656,37.0,24522.7890625,-0.0,265.2959289550781,1.0,283.1499938964844,284.8797912597656,294.2547302246094,295.9052429199219,293.1499938964844,293.1499938964844,283.1499938964844,25873.330078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498240232467651,1.0,0.0,0.0,3.388052701950073,3.3880724906921387,7.659379548385914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.720703125,0.0,1190.468017578125,1895.4371337890625,0.0,1239.5269775390625,0.837391197681427,1.0,0.0,3.0,1.0,0.0
18169140,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452819824219,0.8840399384498596,0.1638668477535247,0.1474487334489822,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44537353515625,0.926547646522522,0.1867738366127014,0.1769070476293563,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.9883913397789,0.258138507604599,0.1577028483152389,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.8546475172042847,0.1479522287845611,0.1403477936983108,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451599121094,0.8451723456382751,0.1427301317453384,0.6430957913398743,285.44549560546875,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.40692138671875,285.447021484375,1.0,0.2773607671260834,1.0,1.0,0.0,1.0,-1.518833041191101,1.5188311338424685,1.899032326946326e-06,1.168262958526611,1.0,1.0,0.0,29.37456512451172,40.0,25023.419921875,-0.0,275.736328125,1.0,283.1499938964844,284.8771667480469,294.3114624023437,295.9917907714844,293.1499938964844,293.1499938964844,283.1499938964844,27015.607421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556711792945862,1.0,0.0,0.0,3.462034225463867,3.46205472946167,7.997531952241843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.30126953125,0.0,1270.168701171875,1895.4371337890625,0.0,1280.033447265625,0.855559229850769,1.0,0.0,3.0,1.0,0.0
18169200,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452819824219,0.8840399384498596,0.1638668477535247,0.1474487334489822,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44537353515625,0.926547646522522,0.1867738366127014,0.1769070476293563,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.9883913397789,0.258138507604599,0.1577028483152389,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.8546475172042847,0.1479522287845611,0.1403477936983108,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451599121094,0.8451723456382751,0.1427301317453384,0.6430957913398743,285.44549560546875,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.40692138671875,285.447021484375,1.0,0.2773607671260834,1.0,1.0,0.0,1.0,-1.518833041191101,1.5188311338424685,1.899032326946326e-06,1.168262958526611,1.0,1.0,0.0,29.37456512451172,40.0,25023.419921875,-0.0,275.736328125,1.0,283.1499938964844,284.8771667480469,294.3114624023437,295.9917907714844,293.1499938964844,293.1499938964844,283.1499938964844,27015.607421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556711792945862,1.0,0.0,0.0,3.462034225463867,3.46205472946167,7.997531952241843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.30126953125,0.0,1270.168701171875,1895.4371337890625,0.0,1280.033447265625,0.855559229850769,1.0,0.0,3.0,1.0,0.0
18169260,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599609375,0.8739033937454224,0.1654029190540313,0.1488750427961349,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.9140607118606568,0.1882925331592559,0.1784013360738754,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.9929293394088744,0.2593044936656952,0.1676043272018432,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.8447496294975281,0.1489938497543335,0.1413867026567459,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.8343885540962219,0.1430563628673553,0.6448990106582642,285.4602355957031,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3858947753906,285.46197509765625,1.0,0.2818388044834137,1.0,1.0,0.0,1.0,-1.5376346111297607,1.537632703781128,1.9431022337812465e-06,1.1831722259521484,1.0,1.0,0.0,30.94745445251465,28.0,25551.478515625,-0.0,288.3095092773437,1.0,283.1499938964844,284.87762451171875,294.3678894042969,296.07958984375,293.1499938964844,293.1499938964844,283.1499938964844,28147.37109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616826057434082,1.0,0.0,0.0,3.5338075160980225,3.5338292121887207,8.332572178915143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.669921875,0.0,1350.8157958984375,1895.4371337890625,0.0,1322.483642578125,0.8731891512870789,1.0,0.0,3.0,1.0,0.0
18169320,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599609375,0.8739033937454224,0.1654029190540313,0.1488750427961349,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.9140607118606568,0.1882925331592559,0.1784013360738754,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.9929293394088744,0.2593044936656952,0.1676043272018432,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.8447496294975281,0.1489938497543335,0.1413867026567459,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.8343885540962219,0.1430563628673553,0.6448990106582642,285.4602355957031,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3858947753906,285.46197509765625,1.0,0.2818388044834137,1.0,1.0,0.0,1.0,-1.5376346111297607,1.537632703781128,1.9431022337812465e-06,1.1831722259521484,1.0,1.0,0.0,30.94745445251465,28.0,25551.478515625,-0.0,288.3095092773437,1.0,283.1499938964844,284.87762451171875,294.3678894042969,296.07958984375,293.1499938964844,293.1499938964844,283.1499938964844,28147.37109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616826057434082,1.0,0.0,0.0,3.5338075160980225,3.5338292121887207,8.332572178915143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.669921875,0.0,1350.8157958984375,1895.4371337890625,0.0,1322.483642578125,0.8731891512870789,1.0,0.0,3.0,1.0,0.0
18169380,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621276855469,0.8837189078330994,0.1668873429298401,0.1501966267824173,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.9252547025680542,0.1897234320640564,0.179750308394432,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.9905802011489868,0.2614507377147674,0.1621443480253219,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.853069007396698,0.1499737948179245,0.1423037052154541,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.841107964515686,0.1432806849479675,0.6458841562271118,285.4620666503906,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3703918457031,285.461669921875,1.0,0.2803368270397186,1.0,1.0,0.0,1.0,-1.5365833044052124,1.5365813970565796,1.9408219031902263e-06,1.1825227737426758,1.0,1.0,0.0,30.247522354125977,31.0,25849.541015625,-0.0,285.9959411621094,1.0,283.1499938964844,284.8651428222656,294.42364501953125,296.1595153808594,293.1499938964844,293.1499938964844,283.1499938964844,29279.884765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661269664764404,1.0,0.0,0.0,3.604198217391968,3.6042206287384033,8.667834663356189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.6611328125,0.0,1433.1561279296875,1895.4371337890625,0.0,1354.380126953125,0.8904788494110107,1.0,0.0,3.0,1.0,0.0
18169440,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621276855469,0.8837189078330994,0.1668873429298401,0.1501966267824173,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.9252547025680542,0.1897234320640564,0.179750308394432,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.9905802011489868,0.2614507377147674,0.1621443480253219,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.853069007396698,0.1499737948179245,0.1423037052154541,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.841107964515686,0.1432806849479675,0.6458841562271118,285.4620666503906,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3703918457031,285.461669921875,1.0,0.2803368270397186,1.0,1.0,0.0,1.0,-1.5365833044052124,1.5365813970565796,1.9408219031902263e-06,1.1825227737426758,1.0,1.0,0.0,30.247522354125977,31.0,25849.541015625,-0.0,285.9959411621094,1.0,283.1499938964844,284.8651428222656,294.42364501953125,296.1595153808594,293.1499938964844,293.1499938964844,283.1499938964844,29279.884765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661269664764404,1.0,0.0,0.0,3.604198217391968,3.6042206287384033,8.667834663356189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.6611328125,0.0,1433.1561279296875,1895.4371337890625,0.0,1354.380126953125,0.8904788494110107,1.0,0.0,3.0,1.0,0.0
18169500,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578857421875,0.8871604204177856,0.1676134467124939,0.1508442908525467,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.9291096329689026,0.1904113441705703,0.1803995221853256,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.9898178577423096,0.2634946405887604,0.1605376303195953,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.8558990955352783,0.1504473090171814,0.1427472829818725,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.8431733250617981,0.1433901935815811,0.6463279724121094,285.4577941894531,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3683776855469,285.4574890136719,1.0,0.2804535925388336,1.0,1.0,0.0,1.0,-1.5372732877731323,1.5372713804244995,1.9423580397415208e-06,1.1829854249954224,1.0,1.0,0.0,30.063735961914062,31.0,26009.3984375,-0.0,285.83013916015625,1.0,283.1499938964844,284.8554382324219,294.4515686035156,296.1961975097656,293.1499938964844,293.1499938964844,283.1499938964844,29974.017578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673853993415833,1.0,0.0,0.0,3.646669864654541,3.646692752838135,8.873321348801255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.01611328125,0.0,1484.4205322265625,1895.4371337890625,0.0,1363.4888916015625,0.8981056809425354,1.0,0.0,3.0,1.0,0.0
18169560,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.8885638117790222,0.1683367192745208,0.1514938175678253,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.9305139780044556,0.1910872608423233,0.1810428351163864,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9897828102111816,0.2654990255832672,0.1604652851819992,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.8568570017814636,0.1509140878915786,0.1431910395622253,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.8434640765190125,0.143503338098526,0.6468250751495361,285.4593505859375,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3665771484375,285.4599914550781,1.0,0.2808951139450073,1.0,1.0,0.0,1.0,-1.539866328239441,1.539864420890808,1.9484687072690576e-06,1.1850261688232422,1.0,1.0,0.0,30.10420227050781,34.0,26170.900390625,-0.0,287.119873046875,1.0,283.1499938964844,284.8531494140625,294.4798278808594,296.2331848144531,293.1499938964844,293.1499938964844,283.1499938964844,30407.328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686286330223083,1.0,0.0,0.0,3.67293381690979,3.672957181930542,9.00159591310512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.18115234375,0.0,1516.725341796875,1895.4371337890625,0.0,1372.5216064453125,0.9073642492294312,1.0,0.0,3.0,1.0,0.0
18169620,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652404785156,0.8878116011619568,0.1697844564914703,0.1528035104274749,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.9290356040000916,0.1924119740724563,0.1823141425848007,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.9909663200378418,0.2689424753189087,0.1629854291677475,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651794433594,0.8554810285568237,0.1518330574035644,0.1440759748220443,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.8409435749053955,0.1437216997146606,0.6478758454322815,285.46539306640625,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.36083984375,285.4664611816406,1.0,0.2826709747314453,1.0,1.0,0.0,1.0,-1.5483137369155884,1.5483118295669556,1.968485321413027e-06,1.191696047782898,1.0,1.0,0.0,30.57241439819336,37.0,26566.3671875,-0.0,292.234130859375,1.0,283.1499938964844,284.8476867675781,294.537109375,296.31317138671875,293.1499938964844,293.1499938964844,283.1499938964844,31525.322265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722655892372131,1.0,0.0,0.0,3.739846229553223,3.739870309829712,9.332559329777724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.75146484375,0.0,1601.1385498046875,1895.4371337890625,0.0,1399.132080078125,0.9238052368164062,1.0,0.0,3.0,1.0,0.0
18169680,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652404785156,0.8878116011619568,0.1697844564914703,0.1528035104274749,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.9290356040000916,0.1924119740724563,0.1823141425848007,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.9909663200378418,0.2689424753189087,0.1629854291677475,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651794433594,0.8554810285568237,0.1518330574035644,0.1440759748220443,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.8409435749053955,0.1437216997146606,0.6478758454322815,285.46539306640625,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.36083984375,285.4664611816406,1.0,0.2826709747314453,1.0,1.0,0.0,1.0,-1.5483137369155884,1.5483118295669556,1.968485321413027e-06,1.191696047782898,1.0,1.0,0.0,30.57241439819336,37.0,26566.3671875,-0.0,292.234130859375,1.0,283.1499938964844,284.8476867675781,294.537109375,296.31317138671875,293.1499938964844,293.1499938964844,283.1499938964844,31525.322265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722655892372131,1.0,0.0,0.0,3.739846229553223,3.739870309829712,9.332559329777724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.75146484375,0.0,1601.1385498046875,1895.4371337890625,0.0,1399.132080078125,0.9238052368164062,1.0,0.0,3.0,1.0,0.0
18169740,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.8846690654754639,0.1708583682775497,0.1537845581769943,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.924821436405182,0.1933725774288177,0.1832456737756729,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.9926038980484008,0.2708183228969574,0.1667935401201248,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47186279296875,0.8520893454551697,0.1525037437677383,0.144731342792511,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.8368269205093384,0.143860638141632,0.6486234664916992,285.4720764160156,285.0740661621094,293.63311767578125,291.5774841308594,293.6294250488281,297.3539428710937,285.4731750488281,1.0,0.284635454416275,1.0,1.0,0.0,1.0,-1.556865692138672,1.5568636655807495,1.9888916540367063e-06,1.198455810546875,1.0,1.0,0.0,31.214365005493164,37.0,26898.501953125,-0.0,297.9090270996094,1.0,283.1499938964844,284.8446350097656,294.5795593261719,296.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,32434.46484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755353808403015,1.0,0.0,0.0,3.793388843536377,3.793413639068604,9.601697001926368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.6552734375,0.0,1670.8974609375,1895.4371337890625,0.0,1423.2919921875,0.934053599834442,1.0,0.0,3.0,1.0,0.0
18169800,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47613525390625,0.883072555065155,0.1712359189987182,0.1541307419538498,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.9227483868598938,0.1937055885791778,0.1835701018571853,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4763488769531,0.9932810068130492,0.2713050246238708,0.1685021072626114,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760437011719,0.8504528999328613,0.1527373790740966,0.1449612081050872,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8349539637565613,0.1439022123813629,0.6488649845123291,285.476318359375,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3508605957031,285.4776916503906,1.0,0.2854501008987427,1.0,1.0,0.0,1.0,-1.560286283493042,1.5602842569351196,1.9970923403889174e-06,1.201160192489624,1.0,1.0,0.0,31.500417709350582,40.0,27010.4453125,-0.0,300.2730712890625,1.0,283.1499938964844,284.84619140625,294.5943298339844,296.3965148925781,293.1499938964844,293.1499938964844,283.1499938964844,32637.599609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766355633735657,1.0,0.0,0.0,3.805248975753784,3.80527400970459,9.661831654739217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.34130859375,0.0,1686.619140625,1895.4371337890625,0.0,1431.4708251953125,0.9398776888847352,1.0,0.0,3.0,1.0,0.0
18169860,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49041748046875,0.8753380179405212,0.1726868450641632,0.1554718613624572,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.912955403327942,0.1949689537286758,0.1848116219043731,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.995926558971405,0.2724866271018982,0.1762805432081222,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49029541015625,0.8427553772926331,0.153627723455429,0.1458473056554794,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.8263530135154724,0.1440246552228927,0.649680495262146,285.4906616210937,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.33673095703125,285.4922790527344,1.0,0.2890161275863647,1.0,1.0,0.0,1.0,-1.5747662782669067,1.5747642517089844,2.032045586020104e-06,1.2126073837280271,1.0,1.0,0.0,32.83367919921875,28.0,27490.9765625,-0.0,310.7140197753906,1.0,283.1499938964844,284.8474426269531,294.6513061523437,296.4820861816406,293.1499938964844,293.1499938964844,283.04998779296875,33753.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814861297607422,1.0,0.0,0.0,3.869763851165772,3.8697898387908936,9.992224931920646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.69384765625,0.0,1773.867919921875,1895.4371337890625,0.0,1467.8209228515625,0.9547301530838012,1.0,0.0,3.0,1.0,0.0
18169920,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49041748046875,0.8753380179405212,0.1726868450641632,0.1554718613624572,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.912955403327942,0.1949689537286758,0.1848116219043731,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.995926558971405,0.2724866271018982,0.1762805432081222,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49029541015625,0.8427553772926331,0.153627723455429,0.1458473056554794,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.8263530135154724,0.1440246552228927,0.649680495262146,285.4906616210937,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.33673095703125,285.4922790527344,1.0,0.2890161275863647,1.0,1.0,0.0,1.0,-1.5747662782669067,1.5747642517089844,2.032045586020104e-06,1.2126073837280271,1.0,1.0,0.0,32.83367919921875,28.0,27490.9765625,-0.0,310.7140197753906,1.0,283.1499938964844,284.8474426269531,294.6513061523437,296.4820861816406,293.1499938964844,293.1499938964844,283.04998779296875,33753.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814861297607422,1.0,0.0,0.0,3.869763851165772,3.8697898387908936,9.992224931920646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.69384765625,0.0,1773.867919921875,1895.4371337890625,0.0,1467.8209228515625,0.9547301530838012,1.0,0.0,3.0,1.0,0.0
18169980,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222412109375,0.885402262210846,0.1739344000816345,0.1566299200057983,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.9241882562637328,0.1960384994745254,0.1858571469783783,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.9939908385276794,0.2742096781730652,0.1703962534666061,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.8511810302734375,0.1543678939342498,0.1465681493282318,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.8330503106117249,0.1439695805311203,0.6495493054389954,285.4219665527344,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3246765136719,285.42059326171875,1.0,0.2869830429553985,1.0,1.0,0.0,1.0,-1.5710694789886477,1.571067452430725,2.023271008511074e-06,1.2098506689071655,1.0,1.0,0.0,31.96245765686035,31.0,28022.34375,-0.0,306.6093444824219,1.0,283.0514831542969,284.75946044921875,294.7066345214844,296.58905029296875,293.1499938964844,293.1499938964844,282.75,34716.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692287266254425,1.0,0.0,0.0,3.9245445728302,3.924571037292481,1.0277128694724524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.626953125,0.0,1850.2724609375,1895.4371337890625,0.0,1550.4251708984375,0.9660937190055848,1.0,0.0,3.0,1.0,0.0
18170040,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222412109375,0.885402262210846,0.1739344000816345,0.1566299200057983,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.9241882562637328,0.1960384994745254,0.1858571469783783,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.9939908385276794,0.2742096781730652,0.1703962534666061,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.8511810302734375,0.1543678939342498,0.1465681493282318,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.8330503106117249,0.1439695805311203,0.6495493054389954,285.4219665527344,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3246765136719,285.42059326171875,1.0,0.2869830429553985,1.0,1.0,0.0,1.0,-1.5710694789886477,1.571067452430725,2.023271008511074e-06,1.2098506689071655,1.0,1.0,0.0,31.96245765686035,31.0,28022.34375,-0.0,306.6093444824219,1.0,283.0514831542969,284.75946044921875,294.7066345214844,296.58905029296875,293.1499938964844,293.1499938964844,282.75,34716.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692287266254425,1.0,0.0,0.0,3.9245445728302,3.924571037292481,1.0277128694724524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.626953125,0.0,1850.2724609375,1895.4371337890625,0.0,1550.4251708984375,0.9660937190055848,1.0,0.0,3.0,1.0,0.0
18170100,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835388183594,0.8889968991279602,0.1743853390216827,0.1571040153503418,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.9281848073005676,0.1964209973812103,0.1862782388925552,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.9932426810264589,0.2758921086788177,0.1684026420116424,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.8541480898857117,0.1546196490526199,0.146850436925888,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.8351766467094421,0.1438381820917129,0.6491337418556213,285.2790832519531,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.3226318359375,285.25494384765625,1.0,0.2866849303245544,1.0,1.0,0.0,1.0,-1.5695863962173462,1.5695843696594238,2.0195798242639285e-06,1.2085859775543213,1.0,1.0,0.0,31.67016220092773,31.0,28969.583984375,-0.0,305.1225280761719,1.0,282.79229736328125,284.567626953125,294.7501525878906,296.77606201171875,293.1499938964844,293.1499938964844,282.75,35007.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216873168945312,1.0,0.0,0.0,3.940969944000244,3.940996646881104,1.0363335150032071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.96337890625,0.0,1873.6019287109373,1895.4371337890625,0.0,1785.9266357421875,0.9700019359588624,1.0,0.0,3.0,1.0,0.0
